time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,9.532509284326808e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,0.0001003819197649,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,7.4141746154055e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001003819197649,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,0.0004761684394907,286.69793701171875,294.1499938964844,292.4309387207031,292.10113525390625,294.72320556640625,292.3592529296875,287.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015682821162,7.697440018716861e-09,0.0010156751377508,-0.0192175321280956,0.0,0.0,0.0,-0.0086287874728441,60.0,8.074300765991211,-0.0,-7.033513327314722e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,9.532509284326808e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,0.0001003819197649,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,7.4141746154055e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001003819197649,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,0.0004761684394907,286.69793701171875,294.1499938964844,292.4309387207031,292.10113525390625,294.72320556640625,292.3592529296875,287.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015682821162,7.697440018716861e-09,0.0010156751377508,-0.0192175321280956,0.0,0.0,0.0,-0.0086287874728441,60.0,8.074300765991211,-0.0,-7.033513327314722e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,9.543993655825034e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0001005028534564,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,7.423107308568433e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001005028534564,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0004767421050928,286.70556640625,294.1499938964844,292.45233154296875,292.1223449707031,294.7184143066406,292.3824462890625,287.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840515792167935e-09,0.0010168943554162,-0.0195922497659921,0.0,0.0,0.0,-0.008699694648385,60.0,8.115130424499512,-0.0,-7.050470429703638e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,9.543993655825034e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0001005028534564,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,7.423107308568433e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001005028534564,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0004767421050928,286.70556640625,294.1499938964844,292.45233154296875,292.1223449707031,294.7184143066406,292.3824462890625,287.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840515792167935e-09,0.0010168943554162,-0.0195922497659921,0.0,0.0,0.0,-0.008699694648385,60.0,8.115130424499512,-0.0,-7.050470429703638e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,9.552422852721064e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0001005916274152,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,7.429663673974574e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001005916201393,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,0.0004771631793119,286.71319580078125,294.1499938964844,292.4732360839844,292.14306640625,294.7141418457031,292.4051208496094,287.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178009979426,7.945542002119055e-09,0.0010177929652854,-0.0198673084378242,0.0,0.0,0.0,-0.0087517639622092,60.0,8.15322494506836,-0.0,-7.062930507117926e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,9.552422852721064e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,0.0001005916274152,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,7.429663673974574e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001005916201393,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,0.0004771631793119,286.71319580078125,294.1499938964844,292.4732360839844,292.14306640625,294.7141418457031,292.4051208496094,287.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178009979426,7.945542002119055e-09,0.0010177929652854,-0.0198673084378242,0.0,0.0,0.0,-0.0087517639622092,60.0,8.15322494506836,-0.0,-7.062930507117926e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.558121382724494e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001006516322377,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,7.434095459757373e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,0.0001006516322377,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0004774478438775,286.7207946777344,294.1499938964844,292.4935607910156,292.1632385253906,294.71044921875,292.4272155761719,287.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184077546,8.016537655919365e-09,0.0010183997219428,-0.0200532432645559,0.0,0.0,0.0,-0.0087869577109813,60.0,8.188255310058594,-0.0,-7.071359675592248e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.558121382724494e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001006516322377,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,7.434095459757373e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,0.0001006516322377,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0004774478438775,286.7207946777344,294.1499938964844,292.4935607910156,292.1632385253906,294.71044921875,292.4272155761719,287.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184077546,8.016537655919365e-09,0.0010183997219428,-0.0200532432645559,0.0,0.0,0.0,-0.0087869577109813,60.0,8.188255310058594,-0.0,-7.071359675592248e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,9.560713806422429e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0001006789316306,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,7.436111627612263e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,0.0001006789243547,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0004775773268193,286.724609375,294.1499938964844,292.50347900390625,292.1730651855469,294.7086486816406,292.4382019042969,287.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186836589127,8.0488335996165e-09,0.0010186756262555,-0.0201378241181373,0.0,0.0,0.0,-0.0088029662147164,60.0,8.20549488067627,-0.0,-7.075195895822618e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,9.562096238369122e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001006934835459,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,7.437187014147639e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0001006934835459,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0004776463902089,286.7283935546875,294.1499938964844,292.5132141113281,292.1827087402344,294.70703125,292.4488525390625,287.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.066054490996066e-09,0.0010188224259763,-0.0201829224824905,0.0,0.0,0.0,-0.0088115008547902,60.0,8.221356391906738,-0.0,-7.07724154835887e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,9.564000356476754e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.000100713536085,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,7.438667671522126e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0001007135288091,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0004777415015269,286.7359924316406,294.1499938964844,292.53204345703125,292.2013854980469,294.7040405273437,292.46978759765625,287.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190360480919,8.089775960229417e-09,0.0010190280154347,-0.0202450435608625,0.0,0.0,0.0,-0.0088232746347785,60.0,8.251484870910645,-0.0,-7.080059560848896e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,9.564000356476754e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.000100713536085,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,7.438667671522126e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0001007135288091,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0004777415015269,286.7359924316406,294.1499938964844,292.53204345703125,292.2013854980469,294.7040405273437,292.46978759765625,287.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190360480919,8.089775960229417e-09,0.0010190280154347,-0.0202450435608625,0.0,0.0,0.0,-0.0088232746347785,60.0,8.251484870910645,-0.0,-7.080059560848896e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,9.562820196151732e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001007011087494,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,7.437749445671216e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0001007011014735,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0004776825371664,286.7435302734375,294.1499938964844,292.54998779296875,292.2191772460937,294.7015075683594,292.4896545410156,287.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189083404839,8.075065949242344e-09,0.0010189003078266,-0.0202065221965312,0.0,0.0,0.0,-0.0088159730657935,60.0,8.27762508392334,-0.0,-7.078312336261662e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,9.562820196151732e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001007011087494,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,7.437749445671216e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0001007011014735,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0004776825371664,286.7435302734375,294.1499938964844,292.54998779296875,292.2191772460937,294.7015075683594,292.4896545410156,287.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189083404839,8.075065949242344e-09,0.0010189003078266,-0.0202065221965312,0.0,0.0,0.0,-0.0088159730657935,60.0,8.27762508392334,-0.0,-7.078312336261662e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,9.561594924889504e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0001006882084766,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,7.436797022819519e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001006882012006,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0004776213318109,286.7510986328125,294.1499938964844,292.5673522949219,292.2356262207031,294.6991882324219,292.5092468261719,287.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187795851379,8.059802603099797e-09,0.0010187715524807,-0.0201665461063385,0.0,0.0,0.0,-0.0088084153831005,60.0,8.302474021911621,-0.0,-7.076498320657265e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,9.561594924889504e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0001006882084766,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,7.436797022819519e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001006882012006,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0004776213318109,286.7510986328125,294.1499938964844,292.5673522949219,292.2356262207031,294.6991882324219,292.5092468261719,287.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187795851379,8.059802603099797e-09,0.0010187715524807,-0.0201665461063385,0.0,0.0,0.0,-0.0088084153831005,60.0,8.302474021911621,-0.0,-7.076498320657265e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,9.560821490595116e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0001006800594041,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,7.436195301124826e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0001006800594041,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0004775827110279,286.75860595703125,294.1499938964844,292.58447265625,292.2503967285156,294.6974792480469,292.5280456542969,287.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186956496909,8.050164979067631e-09,0.0010186875006183,-0.0201413091272115,0.0,0.0,0.0,-0.0088036293163895,60.0,8.32256031036377,-0.0,-7.075353636309957e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,9.560821490595116e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,0.0001006800594041,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,7.436195301124826e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0001006800594041,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0004775827110279,286.75860595703125,294.1499938964844,292.58447265625,292.2503967285156,294.6974792480469,292.5280456542969,287.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186956496909,8.050164979067631e-09,0.0010186875006183,-0.0201413091272115,0.0,0.0,0.0,-0.0088036293163895,60.0,8.32256031036377,-0.0,-7.075353636309957e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,9.560411126585676e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001006757447612,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,7.435876614181325e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,0.0001006757374852,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,0.0004775622219312,286.7623596191406,294.1499938964844,292.59295654296875,292.2571716308594,294.69659423828125,292.5374450683594,287.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186530416831,8.045055288619096e-09,0.0010186450090259,-0.0201279260218143,0.0,0.0,0.0,-0.0088011026382446,60.0,8.332696914672852,-0.0,-7.074746832813616e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,9.560307080391794e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.0001006746460916,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,7.435795123456046e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,0.0001006746388156,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0004775570123456,286.76611328125,294.1499938964844,292.6014404296875,292.2635498046875,294.69586181640625,292.5466613769531,287.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043752330877396e-09,0.0010186336003243,-0.0201245136559009,0.0,0.0,0.0,-0.0088004544377326,60.0,8.341812133789062,-0.0,-7.074591934497222e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,9.560449689161032e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0001006761522148,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,7.435906445607543e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0001006761449389,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61669921875,0.0,0.0,0.0004775641718879,286.77362060546875,294.1499938964844,292.6182556152344,292.2752380371094,294.6945495605469,292.5648803710937,287.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045533128608895e-09,0.0010186476865783,-0.0201291795819997,0.0,0.0,0.0,-0.0088013317435979,60.0,8.358829498291016,-0.0,-7.074803676232477e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,9.560449689161032e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0001006761522148,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,7.435906445607543e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0001006761449389,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61669921875,0.0,0.0,0.0004775641718879,286.77362060546875,294.1499938964844,292.6182556152344,292.2752380371094,294.6945495605469,292.5648803710937,287.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045533128608895e-09,0.0010186476865783,-0.0201291795819997,0.0,0.0,0.0,-0.0088013317435979,60.0,8.358829498291016,-0.0,-7.074803676232477e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,9.561204205965625e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,0.0001006840975605,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,7.436493615387008e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0001006840902846,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0004776018613483,286.7810974121094,294.1499938964844,292.635009765625,292.2854919433594,294.6934814453125,292.5827941894531,287.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.37394905090332,-0.0,-7.075919938870356e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,9.561204205965625e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,0.0001006840975605,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,7.436493615387008e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0001006840902846,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0004776018613483,286.7810974121094,294.1499938964844,292.635009765625,292.2854919433594,294.6934814453125,292.5827941894531,287.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.37394905090332,-0.0,-7.075919938870356e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,9.56324438448064e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0001007055761874,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,7.4380797741469e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001007055689115,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004777037247549,286.7885437011719,294.1499938964844,292.6517028808594,292.2944641113281,294.6934509277344,292.6001281738281,287.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189533932134,8.080340840876943e-09,0.0010189452441409,-0.0202203355729579,0.0,0.0,0.0,-0.0088185872882604,60.0,8.383804321289062,-0.0,-7.078939034954601e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,9.56324438448064e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0001007055761874,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,7.4380797741469e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001007055689115,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004777037247549,286.7885437011719,294.1499938964844,292.6517028808594,292.2944641113281,294.6934509277344,292.6001281738281,287.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189533932134,8.080340840876943e-09,0.0010189452441409,-0.0202203355729579,0.0,0.0,0.0,-0.0088185872882604,60.0,8.383804321289062,-0.0,-7.078939034954601e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,9.564760694047436e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0001007215469144,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,7.439259206876159e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,0.0001007215396384,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0004777795111294,286.7959899902344,294.1499938964844,292.6684265136719,292.3022155761719,294.6931457519531,292.6176452636719,287.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191146284341,8.099237724934483e-09,0.0010191064793616,-0.0202698241919279,0.0,0.0,0.0,-0.0088279535993933,60.0,8.395186424255371,-0.0,-7.081184349999603e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,9.564760694047436e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0001007215469144,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,7.439259206876159e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,0.0001007215396384,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0004777795111294,286.7959899902344,294.1499938964844,292.6684265136719,292.3022155761719,294.6931457519531,292.6176452636719,287.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191146284341,8.099237724934483e-09,0.0010191064793616,-0.0202698241919279,0.0,0.0,0.0,-0.0088279535993933,60.0,8.395186424255371,-0.0,-7.081184349999603e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,9.565999789629132e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0001007345927064,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.440222543664277e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001007345854304,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,0.000477841385873,286.7997131347656,294.1499938964844,292.6767883300781,292.3056640625,294.6931457519531,292.6263122558594,287.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192475747317,8.114668936798353e-09,0.0010192395420745,-0.0203102380037307,0.0,0.0,0.0,-0.0088356090709567,60.0,8.399585723876953,-0.0,-7.0830182608006e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,9.567300003254786e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,0.0001007482860586,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,7.44123462936841e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001007482787827,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0004779063456226,286.8034362792969,294.1499938964844,292.6851806640625,292.308837890625,294.69317626953125,292.63494873046875,287.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.403731346130371,-0.0,-7.084944542157245e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,9.570187103236094e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001007786922855,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,7.443479989888147e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001007786850095,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0004780505551025,286.81085205078125,294.1499938964844,292.7019958496094,292.314453125,294.69342041015625,292.6522521972656,287.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.411055564880371,-0.0,-7.089221298883785e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,9.570187103236094e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001007786922855,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,7.443479989888147e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001007786850095,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0004780505551025,286.81085205078125,294.1499938964844,292.7019958496094,292.314453125,294.69342041015625,292.6522521972656,287.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.411055564880371,-0.0,-7.089221298883785e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.659423828125,0.0,0.0,9.573680290486664e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0001008154722512,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,7.446196832461283e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0001008154649753,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.0004782250325661,286.8182678222656,294.1499938964844,292.7189636230469,292.3191223144531,294.6941223144531,292.6695556640625,287.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210357727023165e-09,0.0010200571268796,-0.0205608326941728,0.0,0.0,0.0,-0.008883043192327,60.0,8.416215896606445,-0.0,-7.094396892171062e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.659423828125,0.0,0.0,9.573680290486664e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0001008154722512,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,7.446196832461283e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0001008154649753,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.0004782250325661,286.8182678222656,294.1499938964844,292.7189636230469,292.3191223144531,294.6941223144531,292.6695556640625,287.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210357727023165e-09,0.0010200571268796,-0.0205608326941728,0.0,0.0,0.0,-0.008883043192327,60.0,8.416215896606445,-0.0,-7.094396892171062e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,9.577425225870684e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.0001008549079415,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,7.44910939829424e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001008549006655,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0004784121119882,286.8256530761719,294.1499938964844,292.736083984375,292.32293701171875,294.6949768066406,292.6868896484375,287.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.420500755310059,-0.0,-7.09994765202282e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,9.577425225870684e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.0001008549079415,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,7.44910939829424e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001008549006655,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0004784121119882,286.8256530761719,294.1499938964844,292.736083984375,292.32293701171875,294.6949768066406,292.6868896484375,287.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.420500755310059,-0.0,-7.09994765202282e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,9.5817020337563e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001008999461191,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,7.452435966115445e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0001008999388432,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0004786257632076,286.8330383300781,294.1499938964844,292.75341796875,292.3260192871094,294.6962585449219,292.704345703125,287.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310302668235181e-09,0.0010209117317572,-0.0208225678652524,0.0,0.0,0.0,-0.0089325895532965,60.0,8.422974586486816,-0.0,-7.10629066702495e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,9.5817020337563e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001008999461191,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,7.452435966115445e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0001008999388432,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0004786257632076,286.8330383300781,294.1499938964844,292.75341796875,292.3260192871094,294.6962585449219,292.704345703125,287.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310302668235181e-09,0.0010209117317572,-0.0208225678652524,0.0,0.0,0.0,-0.0089325895532965,60.0,8.422974586486816,-0.0,-7.10629066702495e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.583927021594718e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0001009233747026,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,7.454166188836098e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001009233674267,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0004787368816323,286.83673095703125,294.1499938964844,292.7621765136719,292.3273010253906,294.69696044921875,292.713134765625,287.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.423895835876465,-0.0,-7.10959042748982e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
