time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.586240048520268e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001009477346087,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,7.455965533154085e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,0.0001009477273328,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0004788524238392,286.84039306640625,294.1499938964844,292.7710266113281,292.32843017578125,294.6977844238281,292.72198486328125,287.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706220775842,0.0,0.0,0.0,-0.0089606195688247,60.0,8.424535751342773,-0.0,-7.113023059446277e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,9.591051639290528e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001009983971016,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,7.45970755815506e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,0.0001009983898256,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,0.0004790927632711,286.8477478027344,294.1499938964844,292.7889099121094,292.3302917480469,294.6995544433594,292.73974609375,287.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.425268173217773,-0.0,-7.120164013940666e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,9.591051639290528e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001009983971016,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,7.45970755815506e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,0.0001009983898256,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,0.0004790927632711,286.8477478027344,294.1499938964844,292.7889099121094,292.3302917480469,294.6995544433594,292.73974609375,287.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.425268173217773,-0.0,-7.120164013940666e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,9.596200834494084e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0001010526248137,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,7.463712972821668e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0001010526175377,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0004793500120285,286.8551025390625,294.1499938964844,292.80712890625,292.3316650390625,294.7016906738281,292.7578125,287.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.424942970275879,-0.0,-7.127812295948388e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,9.596200834494084e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0001010526248137,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,7.463712972821668e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0001010526175377,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0004793500120285,286.8551025390625,294.1499938964844,292.80712890625,292.3316650390625,294.7016906738281,292.7578125,287.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.424942970275879,-0.0,-7.127812295948388e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,9.601573401596396e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0001011092026601,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,7.467891555279493e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0001011091953841,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0004796183784492,286.8624267578125,294.1499938964844,292.82574462890625,292.3326721191406,294.7041320800781,292.7761535644531,287.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.423893928527832,-0.0,-7.13579595412739e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,9.601573401596396e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0001011092026601,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,7.467891555279493e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0001011091953841,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0004796183784492,286.8624267578125,294.1499938964844,292.82574462890625,292.3326721191406,294.7041320800781,292.7761535644531,287.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.423893928527832,-0.0,-7.13579595412739e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.607127867639063e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0001011676868074,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,7.472211291315034e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,0.0001011676868074,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.0004798958252649,286.8697509765625,294.1499938964844,292.84478759765625,292.3334045410156,294.70684814453125,292.7947998046875,287.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.422329902648926,-0.0,-7.144053171259658e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.607127867639063e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0001011676868074,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,7.472211291315034e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,0.0001011676868074,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.0004798958252649,286.8697509765625,294.1499938964844,292.84478759765625,292.3334045410156,294.70684814453125,292.7947998046875,287.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.422329902648926,-0.0,-7.144053171259658e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.60998731898144e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,0.000101197801996,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,7.47443555155769e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.00010119779472,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,0.0004800386668648,286.8734130859375,294.1499938964844,292.8544616699219,292.33367919921875,294.7083435058594,292.8043212890625,287.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453967779874,0.0,0.0,0.0,-0.009107288904488,60.0,8.421318054199219,-0.0,-7.148306480075918e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,9.612876601750032e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,0.0001012282300507,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,7.47668236726895e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,0.0001012282227748,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.00048018299276,286.8770751953125,294.1499938964844,292.8642883300781,292.3339233398437,294.7098999023437,292.8139343261719,287.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.009125136770308,60.0,8.420231819152832,-0.0,-7.152605974170001e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,9.618722106097266e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,0.0001012897846521,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,7.481229113182053e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001012897773762,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.000480474991491,286.8843994140625,294.1499938964844,292.8843078613281,292.3343811035156,294.71319580078125,292.83331298828125,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.417928695678711,-0.0,-7.161306569969383e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,9.618722106097266e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,0.0001012897846521,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,7.481229113182053e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001012897773762,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.000480474991491,286.8843994140625,294.1499938964844,292.8843078613281,292.3343811035156,294.71319580078125,292.83331298828125,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.417928695678711,-0.0,-7.161306569969383e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.624919766793028e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0001013550499919,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,7.48604943510145e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.000101355042716,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0004807845980394,286.8916931152344,294.1499938964844,292.90484619140625,292.3348083496094,294.7168273925781,292.8532409667969,287.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743959788408e-09,0.0010255158413201,-0.0222325697541236,0.0,0.0,0.0,-0.0091995177790522,60.0,8.415508270263672,-0.0,-7.170538651735114e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.624919766793028e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0001013550499919,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,7.48604943510145e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.000101355042716,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0004807845980394,286.8916931152344,294.1499938964844,292.90484619140625,292.3348083496094,294.7168273925781,292.8532409667969,287.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743959788408e-09,0.0010255158413201,-0.0222325697541236,0.0,0.0,0.0,-0.0091995177790522,60.0,8.415508270263672,-0.0,-7.170538651735114e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,9.631895954953508e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,0.000101428515336,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,7.491475844290107e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,0.00010142850806,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0004811330582015,286.8989562988281,294.1499938964844,292.9259948730469,292.3353576660156,294.7206420898437,292.8733825683594,287.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935660211761842e-09,0.0010262585710734,-0.0224601626396179,0.0,0.0,0.0,-0.0092426035553216,60.0,8.413436889648438,-0.0,-7.180936734130229e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,9.631895954953508e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,0.000101428515336,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,7.491475844290107e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,0.00010142850806,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0004811330582015,286.8989562988281,294.1499938964844,292.9259948730469,292.3353576660156,294.7206420898437,292.8733825683594,287.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935660211761842e-09,0.0010262585710734,-0.0224601626396179,0.0,0.0,0.0,-0.0092426035553216,60.0,8.413436889648438,-0.0,-7.180936734130229e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,9.640987263992427e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,0.0001015242451103,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74517822265625,0.0,0.0,7.498546619899571e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,0.0001015242451103,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,0.0004815871943719,286.90625,294.1499938964844,292.9477844238281,292.3360595703125,294.724853515625,292.8943786621094,287.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.04892782926936e-09,0.0010272273793816,-0.0227567534893751,0.0,0.0,0.0,-0.0092987567186355,60.0,8.412630081176758,-0.0,-7.194498863327682e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,9.640987263992427e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,0.0001015242451103,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74517822265625,0.0,0.0,7.498546619899571e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,0.0001015242451103,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,0.0004815871943719,286.90625,294.1499938964844,292.9477844238281,292.3360595703125,294.724853515625,292.8943786621094,287.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.04892782926936e-09,0.0010272273793816,-0.0227567534893751,0.0,0.0,0.0,-0.0092987567186355,60.0,8.412630081176758,-0.0,-7.194498863327682e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,9.645778482081369e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0001015746966004,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,7.502272637793794e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,0.0001015746893244,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.0004818265151698,286.9098815917969,294.1499938964844,292.9589233398437,292.3365173339844,294.72711181640625,292.9051208496094,287.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108616083608469e-09,0.0010277386754751,-0.0229130424559116,0.0,0.0,0.0,-0.0093283513560891,60.0,8.412569046020508,-0.0,-7.201650475963106e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,9.650614083511756e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,0.0001016256137518,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,7.506033580284566e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75262451171875,0.0,0.0,0.0001016256137518,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,0.0004820680478587,286.9135131835937,294.1499938964844,292.9702453613281,292.3370666503906,294.7294616699219,292.91607666015625,287.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168862113995148e-09,0.0010282535804435,-0.0230707917362451,0.0,0.0,0.0,-0.0093582160770893,60.0,8.41274642944336,-0.0,-7.208872432329373e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,9.6600255346857e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001017247268464,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,7.513353921240196e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0001017247268464,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0004825381911359,286.9207763671875,294.1499938964844,292.9934387207031,292.3384094238281,294.73443603515625,292.93853759765625,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286126534391316e-09,0.0010292555671185,-0.0233778338879346,0.0,0.0,0.0,-0.0094163455069065,60.0,8.413408279418945,-0.0,-7.222940467954686e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,9.6600255346857e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001017247268464,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,7.513353921240196e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0001017247268464,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0004825381911359,286.9207763671875,294.1499938964844,292.9934387207031,292.3384094238281,294.73443603515625,292.93853759765625,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286126534391316e-09,0.0010292555671185,-0.0233778338879346,0.0,0.0,0.0,-0.0094163455069065,60.0,8.413408279418945,-0.0,-7.222940467954686e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.668997518019752e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,0.000101819205156,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,7.520332292187959e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,0.000101819205156,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.0004829863610211,286.92803955078125,294.1499938964844,293.0173645019531,292.3402709960937,294.73956298828125,292.9612731933594,287.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.023670507594943,0.0,0.0,0.0,-0.0094717592000961,60.0,8.414149284362793,-0.0,-7.23636333077593e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.668997518019752e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,0.000101819205156,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,7.520332292187959e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,0.000101819205156,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.0004829863610211,286.92803955078125,294.1499938964844,293.0173645019531,292.3402709960937,294.73956298828125,292.9612731933594,287.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.023670507594943,0.0,0.0,0.0,-0.0094717592000961,60.0,8.414149284362793,-0.0,-7.23636333077593e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,9.675659384811296e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,0.0001018893599393,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,7.525513501605019e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,0.0001018893526634,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.0004833191342186,286.9352722167969,294.1499938964844,293.0421142578125,292.3426513671875,294.7452392578125,292.9851379394531,287.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878242671489,0.0,0.0,0.0,-0.0095129059627652,60.0,8.414969444274902,-0.0,-7.24633792970053e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,9.675659384811296e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,0.0001018893599393,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,7.525513501605019e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,0.0001018893526634,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.0004833191342186,286.9352722167969,294.1499938964844,293.0421142578125,292.3426513671875,294.7452392578125,292.9851379394531,287.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878242671489,0.0,0.0,0.0,-0.0095129059627652,60.0,8.414969444274902,-0.0,-7.24633792970053e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,9.681085793999956e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,0.0001019464980345,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,7.529734284617007e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0001019464980345,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,0.0004835901781916,286.9425354003906,294.1499938964844,293.0677185058594,292.345703125,294.7511901855469,293.00946044921875,287.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548512203139126e-09,0.0010315014515072,-0.0240648332983255,0.0,0.0,0.0,-0.0095464326441288,60.0,8.415693283081055,-0.0,-7.254467959683097e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,9.681085793999956e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,0.0001019464980345,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,7.529734284617007e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0001019464980345,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,0.0004835901781916,286.9425354003906,294.1499938964844,293.0677185058594,292.345703125,294.7511901855469,293.00946044921875,287.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548512203139126e-09,0.0010315014515072,-0.0240648332983255,0.0,0.0,0.0,-0.0095464326441288,60.0,8.415693283081055,-0.0,-7.254467959683097e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78497314453125,0.0,0.0,9.683015377959237e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846374511719,0.0,0.0,0.00010196682706,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,7.531235314672813e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0001019668197841,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854309082031,0.0,0.0,0.0004836865991819,286.9461364746094,294.1499938964844,293.0808410644531,292.3475036621094,294.7542724609375,293.0218811035156,287.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,-0.0095583386719226,60.0,8.41596794128418,-0.0,-7.257360579160378e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885131835937,0.0,0.0,9.684418182587252e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,0.000101981597254,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,7.532325980719179e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.000101981589978,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.0004837566812057,286.9497375488281,294.1499938964844,293.0942077636719,292.3495178222656,294.7574462890625,293.03448486328125,287.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670027658343,60.0,8.416234016418457,-0.0,-7.259463075115492e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,9.686297562438996e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,0.0001020013878587,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,7.533787720603868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0001020013805828,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,0.0004838505410589,286.9569702148437,294.1499938964844,293.1216125488281,292.3541564941406,294.7640686035156,293.0601501464844,287.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.416848182678223,-0.0,-7.26228037706278e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,9.686297562438996e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,0.0001020013878587,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,7.533787720603868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0001020013805828,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,0.0004838505410589,286.9569702148437,294.1499938964844,293.1216125488281,292.3541564941406,294.7640686035156,293.0601501464844,287.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.416848182678223,-0.0,-7.26228037706278e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.050000000745058,9.68623935477808e-05,298.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.050000000745058,0.0001020007694023,298.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.050000000745058,7.53374260966666e-05,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.050000000745058,0.0001020007694023,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.050000000745058,0.0004838476306758,286.9641418457031,286.19000244140625,293.1499938964844,292.3597717285156,294.7715148925781,293.0878295898437,287.7735290527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320579167455,9.612718621099248e-09,0.0010320483706891,-0.0242329407483339,0.0,0.0,0.0,-0.0095782512798905,60.0,8.41930103302002,-0.0,-7.262192980306281e-08,1.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.050000000745058,9.68623935477808e-05,298.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.050000000745058,0.0001020007694023,298.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.050000000745058,7.53374260966666e-05,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.050000000745058,0.0001020007694023,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.050000000745058,0.0004838476306758,286.9641418457031,286.19000244140625,293.1499938964844,292.3597717285156,294.7715148925781,293.0878295898437,287.7735290527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320579167455,9.612718621099248e-09,0.0010320483706891,-0.0242329407483339,0.0,0.0,0.0,-0.0095782512798905,60.0,8.41930103302002,-0.0,-7.262192980306281e-08,1.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760131835937,0.633709728717804,0.050000000745058,0.0408502183854579,298.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759521484375,0.633709728717804,0.050000000745058,0.0430172495543956,298.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.633709728717804,0.050000000745058,0.031772393733263,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759826660156,0.633709728717804,0.050000000745058,0.0430172495543956,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761047363281,0.633709728717804,0.050000000745058,0.2040552943944931,287.595947265625,286.17108154296875,293.1652526855469,292.36328125,298.571044921875,297.5259094238281,287.9645690917969,1.0,0.1097035855054855,0.0817559510469436,0.0817559510469436,1.0,1.0,-0.4340850412845611,0.0004469250852707,0.4336381256580353,-0.1307292729616165,0.0,0.0,0.0,10.215232849121094,60.0,1140.4442138671875,0.0,12.280982971191406,1.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42138671875,0.6315069794654846,0.050000000745058,0.0452398844063282,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.42138671875,0.6315069794654846,0.050000000745058,0.0476397760212421,298.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42138671875,0.6315069794654846,0.050000000745058,0.0351865775883197,298.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42138671875,0.6315069794654846,0.050000000745058,0.0476397760212421,298.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.6315069794654846,0.050000000745058,0.225982591509819,288.5290222167969,286.1501770019531,293.1820983886719,292.3677673339844,299.1378479003906,298.7520446777344,289.1928100585937,1.0,0.1210851743817329,0.1635119020938873,0.1635119020938873,1.0,1.0,-0.4820344448089599,0.0165974274277687,0.4654370248317718,-0.1258829832077026,0.0,0.0,0.0,12.50302028656006,60.0,2390.158203125,0.0,16.680179595947266,1.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.0456803776323795,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.0481036379933357,298.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.0355291813611984,298.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.0481036379933357,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.2281829416751861,287.9730834960937,286.1026916503906,293.2204284667969,292.3794250488281,299.1148681640625,298.75323486328125,286.7944030761719,1.0,0.1405847668647766,0.3270238041877746,0.3270238041877746,1.0,1.0,-0.4867335855960846,0.0617051385343074,0.4250284433364868,-0.0819810926914215,1.0,1.0,0.0,20.029151916503903,60.0,13330.220703125,0.0,23.18472671508789,1.0,281.8930053710937,286.4613952636719,298.3196105957031,299.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,1825.954833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940763711929321,1.0,0.0,0.0,0.8999941349029541,0.8999959826469421,5.608675124335605e-08,4.262691974639893,4.26268196105957,9.813486940402072e-06,0.0,0.0,-0.0,5379.16943359375,0.0,22.504865646362305,1894.9945068359373,0.0,489.0828552246094,0.2332570552825927,1.0,0.0,3.0,1.0,0.0
