time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.0456803776323795,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.0481036379933357,298.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.0355291813611984,298.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.0481036379933357,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806945800781,0.571036159992218,0.050000000745058,0.2281829416751861,287.9730834960937,286.1026916503906,293.2204284667969,292.3794250488281,299.1148681640625,298.75323486328125,286.7944030761719,1.0,0.1405847668647766,0.3270238041877746,0.3270238041877746,1.0,1.0,-0.4867335855960846,0.0617051385343074,0.4250284433364868,-0.0819810926914215,1.0,1.0,0.0,20.029151916503903,60.0,13330.220703125,0.0,23.18472671508789,1.0,281.8930053710937,286.4613952636719,298.3196105957031,299.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,1825.954833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940763711929321,1.0,0.0,0.0,0.8999941349029541,0.8999959826469421,5.608675124335605e-08,4.262691974639893,4.26268196105957,9.813486940402072e-06,0.0,0.0,-0.0,5379.16943359375,0.0,22.504865646362305,1894.9945068359373,0.0,489.0828552246094,0.2332570552825927,1.0,0.0,3.0,1.0,0.0
17993100,298.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.5492554903030396,0.050000000745058,0.0458178147673606,298.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.5492554903030396,0.050000000745058,0.0482483655214309,298.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.5492554903030396,0.050000000745058,0.0356360785663127,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.5492554903030396,0.050000000745058,0.0482483655214309,298.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.5492554903030396,0.050000000745058,0.2288694828748703,286.08154296875,286.076171875,293.2417907714844,292.3865661621094,299.09454345703125,298.7165222167969,285.48614501953125,1.0,0.1489846259355545,0.4087797701358795,0.4087797701358795,1.0,1.0,-0.4881981611251831,0.0999074205756187,0.3882907330989837,-0.0442352518439292,0.6955469250679016,0.6955469250679016,0.0,23.706907272338867,60.0,12207.775390625,0.0,26.33576774597168,1.0,282.40478515625,285.093017578125,297.02801513671875,298.5422668457031,293.1499938964844,293.1499938964844,283.1499938964844,3774.214599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926162004470825,1.0,0.0,0.0,1.16700279712677,1.1670053005218506,9.097320941009457e-08,4.265830039978027,4.265820503234863,9.786730515770614e-06,0.0,0.0,-0.0,3882.67724609375,0.0,50.33935546875,1895.42431640625,0.0,888.5193481445312,0.2967320382595062,1.0,0.0,3.0,1.0,0.0
17993160,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5324685573577881,0.050000000745058,0.0459491200745105,298.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5324685573577881,0.050000000745058,0.0483866333961486,298.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5324685573577881,0.050000000745058,0.0357382036745548,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5324685573577881,0.050000000745058,0.0483866333961486,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5324685573577881,0.050000000745058,0.2295253574848175,285.3518981933594,286.0479431152344,293.2645568847656,292.39453125,299.0021057128906,298.6767883300781,285.472900390625,1.0,0.1565422415733337,0.5270237922668457,0.5270237922668457,0.800000011920929,1.0,-0.4895973205566406,0.1601271629333496,0.329470157623291,0.0154668726027011,0.0768701508641243,0.0768701508641243,0.0,27.226581573486328,60.0,6201.27197265625,0.0,29.36471176147461,1.0,282.657958984375,285.3038330078125,295.95489501953125,297.00299072265625,293.1499938964844,293.1499938964844,283.1499938964844,23597.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924572944641113,1.0,0.0,0.0,0.3222277164459228,0.3257948458194732,7.303599947050543e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,1138.4100341796875,0.0,17.006921768188477,1895.436767578125,0.0,887.6707153320312,0.2557163536548614,1.0,0.0,3.0,1.0,0.0
17993220,298.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5158709287643433,0.050000000745058,0.0461136400699615,298.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5158709287643433,0.050000000745058,0.0485598854720592,298.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5158709287643433,0.050000000745058,0.0358661636710166,298.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5158709287643433,0.050000000745058,0.0485598854720592,298.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5158709287643433,0.050000000745058,0.2303471863269806,286.47467041015625,286.007080078125,293.2975158691406,292.4065856933594,298.0139465332031,298.6283874511719,286.6690979003906,1.0,0.1655227839946746,0.6867436170578003,0.6867436170578003,0.5298472046852112,1.0,-0.4913502037525177,0.2625744938850403,0.2287757247686386,0.1171745359897613,0.759634792804718,0.759634792804718,0.0,31.64075088500977,60.0,11799.28515625,0.0,33.20435333251953,1.0,282.7937316894531,286.6455383300781,295.0016174316406,295.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,10454.3896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958255589008331,1.0,0.0,0.0,0.9033803939819336,0.9582123160362244,5.44546345793151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.4287109375,0.0,41.70209503173828,1895.4371337890625,0.0,494.2825012207031,0.283234566450119,1.0,0.0,3.0,1.0,0.0
17993280,298.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.5097644925117493,0.050000000745058,0.0461866185069084,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.5097644925117493,0.050000000745058,0.0486367344856262,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.5097644925117493,0.050000000745058,0.0359229259192943,298.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.5097644925117493,0.050000000745058,0.0486367344856262,298.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.5097644925117493,0.050000000745058,0.2307117283344268,286.4216003417969,285.98638916015625,293.314208984375,292.41290283203125,297.1811218261719,298.6105651855469,285.9981384277344,1.0,0.1693769544363021,0.7635118961334229,0.7635118961334229,0.4000000059604645,1.0,-0.4921278059482574,0.3489751517772674,0.1431526392698288,0.2030743360519409,0.8518441319465637,0.8518441319465637,0.0,33.604671478271484,60.0,12448.650390625,-0.0,34.93277359008789,1.0,282.9073181152344,285.6168518066406,295.0025329589844,295.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,4968.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675770998001098,1.0,0.0,0.0,1.2951745986938477,1.2969375848770142,1.119309231967236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.13916015625,0.0,69.79381561279297,1895.4371337890625,0.0,416.8146362304688,0.3301837742328644,1.0,0.0,3.0,1.0,0.0
17993340,298.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969536364078522,0.050000000745058,0.0463689640164375,298.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969536364078522,0.050000000745058,0.0488287508487701,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969536364078522,0.050000000745058,0.0360647514462471,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969536364078522,0.050000000745058,0.0488287508487701,298.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.4969536364078522,0.050000000745058,0.231622576713562,285.4364624023437,285.9260559082031,293.36285400390625,292.4318542480469,295.42950439453125,298.562255859375,285.7455139160156,1.0,0.178582489490509,0.974664032459259,0.974664032459259,0.0428536757826805,1.0,-0.4940707087516784,0.4939403831958771,0.0001303378230659,0.3470727205276489,0.1093678548932075,0.1093678548932075,0.0,38.50382614135742,60.0,5651.041015625,-0.0,39.261863708496094,1.0,283.0440979003906,285.7633972167969,294.9261169433594,295.43878173828125,293.1499938964844,293.1499938964844,283.1499938964844,26640.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387849897146225,1.0,0.0,0.0,0.2772513329982757,0.3276525735855102,5.928167734481349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.3502197265625,0.0,18.98254776000977,1895.4371337890625,0.0,254.8376617431641,0.2728331983089447,1.0,0.0,3.0,1.0,0.0
17993400,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.4957012236118316,0.050000000745058,0.0463891252875328,298.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.4957012236118316,0.050000000745058,0.0488499850034713,298.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.4957012236118316,0.050000000745058,0.0360804311931133,298.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.4957012236118316,0.050000000745058,0.0488499850034713,298.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.4957012236118316,0.050000000745058,0.2317232936620712,285.5631103515625,285.9184875488281,293.36895751953125,292.4342956542969,295.391357421875,298.5569152832031,286.0014953613281,1.0,0.1795592755079269,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.882343553916144e-06,0.3473782241344452,0.1687011569738388,0.1687011569738388,0.0,39.04320526123047,60.0,5792.50439453125,-0.0,39.73806381225586,1.0,283.0474853515625,285.97637939453125,294.8733215332031,295.34765625,293.1499938964844,293.1499938964844,283.1499938964844,25150.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708546161651611,1.0,0.0,0.0,0.2660542130470276,0.3846652209758758,5.622863952225998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.8912353515625,0.0,21.176746368408203,1895.4371337890625,0.0,227.0563201904297,0.269962340593338,1.0,0.0,3.0,1.0,0.0
17993460,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.0465582236647605,298.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.0362119525671005,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.0490280538797378,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.2325679659843444,285.9110107421875,285.77252197265625,293.428466796875,292.4585266113281,295.42156982421875,298.5212707519531,285.5078430175781,1.0,0.1875387728214264,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6598698496818542,0.6598698496818542,0.0,43.56599044799805,48.0,11329.943359375,-0.0,43.74943161010742,1.0,283.1117858886719,285.2674865722656,295.265625,296.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,9631.5439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039455711841583,1.0,0.0,0.0,1.3526053428649902,1.3526932001113892,1.2207750899051464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.5380859375,0.0,91.02837371826172,1895.4371337890625,0.0,122.51148223876952,0.3525470793247223,1.0,0.0,3.0,1.0,0.0
17993520,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.0465582236647605,298.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.0362119525671005,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.0490280538797378,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859791994094848,0.050000000745058,0.2325679659843444,285.9110107421875,285.77252197265625,293.428466796875,292.4585266113281,295.42156982421875,298.5212707519531,285.5078430175781,1.0,0.1875387728214264,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6598698496818542,0.6598698496818542,0.0,43.56599044799805,48.0,11329.943359375,-0.0,43.74943161010742,1.0,283.1117858886719,285.2674865722656,295.265625,296.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,9631.5439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039455711841583,1.0,0.0,0.0,1.3526053428649902,1.3526932001113892,1.2207750899051464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.5380859375,0.0,91.02837371826172,1895.4371337890625,0.0,122.51148223876952,0.3525470793247223,1.0,0.0,3.0,1.0,0.0
17993580,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.0466006472706794,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.049072727560997,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.036244947463274,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.049072727560997,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.2327798902988433,285.7490234375,285.6339111328125,293.4924011230469,292.4853820800781,295.4850158691406,298.4896545410156,286.1097717285156,1.0,0.1889979392290115,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.4986907839775085,0.4986907839775085,0.0,44.70068740844727,36.0,8536.4248046875,-0.0,44.760292053222656,1.0,283.1322326660156,286.34423828125,295.33837890625,295.845947265625,293.1499938964844,293.1499938964844,283.1499938964844,21784.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918336987495422,1.0,0.0,0.0,0.5699531435966492,0.6079838275909424,2.1675630179629492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.106689453125,0.0,32.94865036010742,1895.4371337890625,0.0,87.87654876708984,0.2806232273578644,1.0,0.0,3.0,1.0,0.0
17993640,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.0466006472706794,298.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.049072727560997,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.036244947463274,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.049072727560997,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.4836754202842712,0.050000000745058,0.2327798902988433,285.7490234375,285.6339111328125,293.4924011230469,292.4853820800781,295.4850158691406,298.4896545410156,286.1097717285156,1.0,0.1889979392290115,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.4986907839775085,0.4986907839775085,0.0,44.70068740844727,36.0,8536.4248046875,-0.0,44.760292053222656,1.0,283.1322326660156,286.34423828125,295.33837890625,295.845947265625,293.1499938964844,293.1499938964844,283.1499938964844,21784.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918336987495422,1.0,0.0,0.0,0.5699531435966492,0.6079838275909424,2.1675630179629492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.106689453125,0.0,32.94865036010742,1895.4371337890625,0.0,87.87654876708984,0.2806232273578644,1.0,0.0,3.0,1.0,0.0
17993700,298.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827421665191,0.050000000745058,0.0465783514082431,298.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827421665191,0.050000000745058,0.0490492470562458,298.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827421665191,0.050000000745058,0.0362276062369346,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827421665191,0.050000000745058,0.0490492470562458,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827421665191,0.050000000745058,0.2326685041189193,286.0060729980469,285.5990600585937,293.52587890625,292.499755859375,295.5182800292969,298.4800720214844,285.75543212890625,1.0,0.1878116130828857,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8148979544639587,0.8148979544639587,0.0,44.10439300537109,36.0,11882.0546875,-0.0,44.22885513305664,1.0,283.1395263671875,285.582275390625,295.5703125,296.40484619140625,293.1499938964844,293.1499938964844,283.1499938964844,6728.92919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072701394557953,1.0,0.0,0.0,1.3442728519439695,1.3445680141448977,1.205780506552401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.7412109375,0.0,81.70162963867188,1895.4371337890625,0.0,127.86202239990234,0.3467534482479095,1.0,0.0,3.0,1.0,0.0
17993760,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.4873846769332886,0.050000000745058,0.046532642096281,298.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.4873846769332886,0.050000000745058,0.0490011125802993,298.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.4873846769332886,0.050000000745058,0.0361920557916164,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.4873846769332886,0.050000000745058,0.0490011125802993,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.4873846769332886,0.050000000745058,0.2324401885271072,285.4468688964844,285.5042724609375,293.56036376953125,292.5146789550781,295.5525207519531,298.4711608886719,285.2193298339844,1.0,0.1855351477861404,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.5172291745766415e-07,0.3486093878746032,0.5554735660552979,0.5554735660552979,0.0,42.88193130493164,25.0,10496.8134765625,-0.0,43.140899658203125,1.0,283.1447448730469,285.0922546386719,295.7763061523437,296.6004638671875,293.1499938964844,293.1499938964844,283.1499938964844,16168.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451716899871826,1.0,0.0,0.0,1.27833354473114,1.2783410549163818,1.0903898584047057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.456787109375,0.0,96.66156005859376,1895.4371337890625,0.0,186.91238403320312,0.35503089427948,1.0,0.0,3.0,1.0,0.0
17993820,298.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.5175216794013977,0.1755499243736267,0.046094749122858,298.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452819824219,0.7498562335968018,0.1679323762655258,0.1366448551416397,298.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.7669508457183838,0.174384593963623,0.1081189885735511,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.5175216794013977,0.050000000745058,0.0485399886965751,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.5175216794013977,0.050000000745058,0.2302528172731399,285.4193725585937,285.4591369628906,293.6083679199219,292.5357360839844,295.6021423339844,298.44195556640625,285.7377014160156,1.0,0.1838511973619461,1.0,1.0,0.0,1.0,-0.6830424666404724,0.6830419301986694,5.277609034237685e-07,0.4921781122684479,0.4824380576610565,0.4824380576610565,0.0,32.735748291015625,25.0,10551.1064453125,-0.0,56.28365707397461,1.0,283.1471862792969,285.87603759765625,295.652587890625,296.3443603515625,293.1499938964844,293.1499938964844,283.1499938964844,23395.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599062263965606,1.0,0.0,0.0,0.7518462538719177,0.7518512010574341,3.7718248080409467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.6904296875,0.0,47.38829040527344,1895.4371337890625,0.0,209.7621154785156,0.3059204220771789,1.0,0.0,3.0,1.0,0.0
17993880,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7921410202980042,0.1766829788684845,0.127817615866661,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.8313754796981812,0.1658781319856643,0.1560695618391037,298.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.8420760631561279,0.1719831377267837,0.120075024664402,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.5551128387451172,0.050000000745058,0.0482051745057106,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.5551128387451172,0.050000000745058,0.2286645919084549,285.9966125488281,285.3851318359375,293.6319885253906,292.54620361328125,295.6268310546875,298.3913269042969,286.15087890625,1.0,0.1844030618667602,1.0,1.0,0.0,1.0,-0.8169645667076111,0.8169639110565186,6.769455467292573e-07,0.5976292490959167,0.974518060684204,0.974518060684204,0.0,25.53853988647461,28.0,15643.76171875,-0.0,66.619140625,1.0,283.1479797363281,286.1175842285156,295.6505126953125,296.5608825683594,293.1499938964844,293.1499938964844,283.1499938964844,7857.3076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364654004573822,1.0,0.0,0.0,1.335969090461731,1.335972785949707,1.1909300212664677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.47509765625,0.0,83.48909759521484,1895.4371337890625,0.0,217.2173309326172,0.3544248044490814,1.0,0.0,3.0,1.0,0.0
17993940,298.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246848225593568,0.1678225845098495,0.1527011394500732,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9126574397087096,0.1633537411689758,0.1554168909788131,298.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9281945824623108,0.1714890003204345,0.1199278905987739,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8928037881851196,0.1593929082155227,0.1460105031728744,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.6174411773681641,0.1479809284210205,0.2270663380622863,285.9193115234375,285.3290100097656,293.69879150390625,292.5760803222656,295.6943359375,298.22760009765625,285.9139404296875,1.0,0.1886909902095794,1.0,1.0,0.0,1.0,-0.9614807963371276,0.961479902267456,8.654278076392075e-07,0.7154684662818909,1.0,1.0,0.0,18.631704330444336,28.0,18535.1953125,-0.0,81.17453002929688,1.0,283.1495056152344,285.6572265625,295.99371337890625,297.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,7171.0849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469528794288635,1.0,0.0,0.0,1.7836790084838867,1.783684492111206,2.1228866842193386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.779296875,0.0,173.70619201660156,1895.4371337890625,0.0,368.0713195800781,0.4442333579063415,1.0,0.0,3.0,1.0,0.0
17994000,298.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9188690185546876,0.1676786541938781,0.1202113702893257,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9866956472396852,0.1634569615125656,0.1551219373941421,298.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9188690185546876,0.1721358448266983,0.0934977456927299,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9743356108665466,0.1585897207260131,0.1486433446407318,298.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.7408345937728882,0.1487531810998916,0.314337819814682,285.9142761230469,285.27783203125,293.7069702148437,292.57977294921875,295.7026672363281,298.21435546875,285.9164428710937,1.0,0.1901657283306121,1.0,1.0,0.0,1.0,-1.0179277658462524,1.017926812171936,9.45704300647776e-07,0.7595908045768738,1.0,1.0,0.0,15.27575969696045,48.0,19156.015625,-0.0,84.94107055664062,1.0,283.14959716796875,285.64898681640625,296.0116577148437,297.2706298828125,293.1499938964844,293.1499938964844,283.1499938964844,7464.06201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574921429157257,1.0,0.0,0.0,1.8197498321533203,1.8197555541992188,2.2096158147633105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.3984375,0.0,184.459213256836,1895.4371337890625,0.0,392.2364501953125,0.4559534192085266,1.0,0.0,3.0,1.0,0.0
17994060,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8881773352622986,0.1840634644031524,0.0978158414363861,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8881773352622986,0.1758083701133728,0.1030047908425331,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8881773352622986,0.1887780874967575,0.0760789886116981,298.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8881773352622986,0.1630925387144088,0.1030047908425331,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.954537868499756,0.1444371491670608,0.5939458012580872,285.9381103515625,285.18365478515625,293.7848815917969,292.6151428222656,295.78094482421875,298.19549560546875,285.9371032714844,1.0,0.206485241651535,1.0,1.0,0.0,1.0,-1.1298396587371826,1.1298385858535769,1.1227177765249508e-06,0.8521487712860107,1.0,1.0,0.0,15.345276832580566,68.0,21720.138671875,-0.0,115.59577178955078,1.0,283.1499328613281,285.57861328125,296.027587890625,297.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,10370.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440641641616821,1.0,0.0,0.0,2.1450135707855225,2.145021438598633,3.070106515679072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.28076171875,0.0,302.1035461425781,1895.4371337890625,0.0,662.2852172851562,0.5350040197372437,1.0,0.0,3.0,1.0,0.0
17994120,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8881773352622986,0.1840634644031524,0.0978158414363861,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8881773352622986,0.1758083701133728,0.1030047908425331,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8881773352622986,0.1887780874967575,0.0760789886116981,298.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8881773352622986,0.1630925387144088,0.1030047908425331,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.954537868499756,0.1444371491670608,0.5939458012580872,285.9381103515625,285.18365478515625,293.7848815917969,292.6151428222656,295.78094482421875,298.19549560546875,285.9371032714844,1.0,0.206485241651535,1.0,1.0,0.0,1.0,-1.1298396587371826,1.1298385858535769,1.1227177765249508e-06,0.8521487712860107,1.0,1.0,0.0,15.345276832580566,68.0,21720.138671875,-0.0,115.59577178955078,1.0,283.1499328613281,285.57861328125,296.027587890625,297.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,10370.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440641641616821,1.0,0.0,0.0,2.1450135707855225,2.145021438598633,3.070106515679072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.28076171875,0.0,302.1035461425781,1895.4371337890625,0.0,662.2852172851562,0.5350040197372437,1.0,0.0,3.0,1.0,0.0
17994180,298.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8912460803985596,0.1920044869184494,0.0999309122562408,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8912460803985596,0.1827179938554763,0.1052320599555969,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8912460803985596,0.1962201595306396,0.0777240395545959,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8912460803985596,0.1663141697645187,0.1052320599555969,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.9760977625846864,0.1415700614452362,0.6420619487762451,285.9530029296875,285.1469116210937,293.8423156738281,292.6415100097656,295.838623046875,298.164306640625,285.9619445800781,1.0,0.2233080714941024,1.0,1.0,0.0,1.0,-1.2348004579544067,1.2347991466522217,1.3049250355834374e-06,0.9360821843147278,1.0,1.0,0.0,16.966888427734375,68.0,23635.9921875,-0.0,143.18833923339844,1.0,283.1499938964844,285.55474853515625,295.9471740722656,297.5762023925781,293.1499938964844,293.1499938964844,283.1499938964844,12410.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584577739238739,1.0,0.0,0.0,2.346484661102295,2.346494197845459,3.673912658541667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.40869140625,0.0,395.4751281738281,1895.4371337890625,0.0,846.5303344726562,0.5810658931732178,1.0,0.0,3.0,1.0,0.0
17994240,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.905805766582489,0.1939453184604644,0.1105446889996528,298.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.905805766582489,0.1846092343330383,0.116408884525299,298.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.905805766582489,0.1980426907539367,0.0859792083501815,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.905805766582489,0.1670736372470855,0.116408884525299,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.9561871290206908,0.1406919956207275,0.6370759606361389,285.97723388671875,285.1036682128906,293.86541748046875,292.65216064453125,295.8618469238281,298.1444396972656,285.9867553710937,1.0,0.2310087531805038,1.0,1.0,0.0,1.0,-1.2755836248397827,1.2755823135375977,1.38077837164019e-06,0.9687873125076294,1.0,1.0,0.0,18.252992630004883,88.0,24360.9765625,-0.0,158.49801635742188,1.0,283.1499938964844,285.560546875,295.91912841796875,297.58819580078125,293.1499938964844,293.1499938964844,283.1499938964844,13098.7255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967363119125366,1.0,0.0,0.0,2.4106740951538086,2.410684108734131,3.877665619711479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.15478515625,0.0,428.826416015625,1895.4371337890625,0.0,910.7902221679688,0.5995139479637146,1.0,0.0,3.0,1.0,0.0
17994300,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.9226163625717164,0.1961560100317001,0.1230349019169807,298.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.9226163625717164,0.1869258284568786,0.1295616775751114,298.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.9226163625717164,0.2001895904541015,0.0956938117742538,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.989214301109314,0.166877806186676,0.158578336238861,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.931939423084259,0.1395873725414276,0.6306608319282532,286.030029296875,285.0814514160156,293.90655517578125,292.6712341308594,295.90313720703125,298.0981750488281,286.0423889160156,1.0,0.2460070252418518,1.0,1.0,0.0,1.0,-1.360377311706543,1.3603758811950684,1.5477125998586416e-06,1.0367661714553833,1.0,1.0,0.0,20.41725730895996,88.0,25843.859375,-0.0,191.4993133544922,1.0,283.1499938964844,285.58013916015625,295.88458251953125,297.6259460449219,293.1499938964844,293.1499938964844,283.1499938964844,14467.0087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152132153511047,1.0,0.0,0.0,2.533455848693848,2.533467054367065,4.2827238644349563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.7333984375,0.0,497.7442626953125,1895.4371337890625,0.0,1016.7608642578124,0.6265600919723511,1.0,0.0,3.0,1.0,0.0
17994360,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.9484286308288574,0.1965398788452148,0.1448772996664047,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.9849801063537598,0.1873281449079513,0.1711129695177078,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.9484286308288574,0.2008111178874969,0.1126823425292968,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9588353037834167,0.1648372858762741,0.1572346687316894,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.8990082740783691,0.1391603350639343,0.6276581287384033,286.1078491210937,285.0387878417969,293.9482116699219,292.6906433105469,295.9449768066406,298.0408630371094,286.12322998046875,1.0,0.2626928091049194,1.0,1.0,0.0,1.0,-1.4507155418395996,1.4507137537002563,1.7393203961546533e-06,1.108855962753296,1.0,1.0,0.0,23.442703247070312,108.0,27337.107421875,-0.0,232.901107788086,1.0,283.1499938964844,285.6260681152344,295.8716735839844,297.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,15560.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313750743865967,1.0,0.0,0.0,2.627481460571289,2.627493381500244,4.606517336469551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.8662109375,0.0,555.2459106445312,1895.4371337890625,0.0,1117.03466796875,0.6521548628807068,1.0,0.0,3.0,1.0,0.0
17994420,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8348444104194641,0.1929925233125686,0.1749835610389709,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.8239861130714417,0.1853200644254684,0.1766705513000488,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.841407060623169,0.1979344338178634,0.1395353823900222,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.7915391325950623,0.1641987562179565,0.1564588397741317,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.748751699924469,0.1386943459510803,0.6284602880477905,286.2118530273437,284.9898376464844,294.0328674316406,292.7304077148437,296.0297546386719,297.9069519042969,286.20343017578125,1.0,0.2960658073425293,1.0,1.0,0.0,1.0,-1.5273507833480835,1.527348875999451,1.915383563755313e-06,1.1717514991760254,1.0,1.0,0.0,42.7833366394043,96.0,29141.123046875,-0.0,315.2686767578125,1.0,283.1499938964844,285.6476135253906,295.88482666015625,297.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,17720.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619272828102112,1.0,0.0,0.0,2.803915023803711,2.80392861366272,5.245936449682631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.314453125,0.0,674.7781982421875,1895.4371337890625,0.0,1324.228515625,0.6950250864028931,1.0,0.0,3.0,1.0,0.0
17994480,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8348444104194641,0.1929925233125686,0.1749835610389709,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.8239861130714417,0.1853200644254684,0.1766705513000488,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.841407060623169,0.1979344338178634,0.1395353823900222,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.7915391325950623,0.1641987562179565,0.1564588397741317,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.748751699924469,0.1386943459510803,0.6284602880477905,286.2118530273437,284.9898376464844,294.0328674316406,292.7304077148437,296.0297546386719,297.9069519042969,286.20343017578125,1.0,0.2960658073425293,1.0,1.0,0.0,1.0,-1.5273507833480835,1.527348875999451,1.915383563755313e-06,1.1717514991760254,1.0,1.0,0.0,42.7833366394043,96.0,29141.123046875,-0.0,315.2686767578125,1.0,283.1499938964844,285.6476135253906,295.88482666015625,297.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,17720.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619272828102112,1.0,0.0,0.0,2.803915023803711,2.80392861366272,5.245936449682631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.314453125,0.0,674.7781982421875,1895.4371337890625,0.0,1324.228515625,0.6950250864028931,1.0,0.0,3.0,1.0,0.0
17994540,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7768559455871582,0.1950843781232834,0.1761105954647064,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.7659342288970947,0.1866642385721206,0.1778168380260467,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.7828530073165894,0.1993623971939087,0.1401014029979705,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.737480640411377,0.1657342910766601,0.1580688506364822,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.6970438957214355,0.1388367116451263,0.6310588717460632,286.131591796875,284.9574279785156,294.1190490722656,292.771240234375,296.11590576171875,297.8265075683594,286.1288146972656,1.0,0.3140663206577301,1.0,1.0,0.0,1.0,-1.540027379989624,1.5400254726409912,1.94450672097446e-06,1.181177854537964,1.0,1.0,0.0,58.157806396484375,84.0,29715.8515625,-0.0,360.727294921875,1.0,283.1499938964844,285.55987548828125,295.8641967773437,297.8675231933594,293.1499938964844,293.1499938964844,283.1499938964844,19642.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807654500007629,1.0,0.0,0.0,2.952046632766724,2.952061414718628,5.814866312903177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.3662109375,0.0,787.4741821289062,1895.4371337890625,0.0,1462.390380859375,0.7310535907745361,1.0,0.0,3.0,1.0,0.0
17994600,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7768559455871582,0.1950843781232834,0.1761105954647064,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.7659342288970947,0.1866642385721206,0.1778168380260467,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.7828530073165894,0.1993623971939087,0.1401014029979705,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.737480640411377,0.1657342910766601,0.1580688506364822,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.6970438957214355,0.1388367116451263,0.6310588717460632,286.131591796875,284.9574279785156,294.1190490722656,292.771240234375,296.11590576171875,297.8265075683594,286.1288146972656,1.0,0.3140663206577301,1.0,1.0,0.0,1.0,-1.540027379989624,1.5400254726409912,1.94450672097446e-06,1.181177854537964,1.0,1.0,0.0,58.157806396484375,84.0,29715.8515625,-0.0,360.727294921875,1.0,283.1499938964844,285.55987548828125,295.8641967773437,297.8675231933594,293.1499938964844,293.1499938964844,283.1499938964844,19642.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807654500007629,1.0,0.0,0.0,2.952046632766724,2.952061414718628,5.814866312903177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.3662109375,0.0,787.4741821289062,1895.4371337890625,0.0,1462.390380859375,0.7310535907745361,1.0,0.0,3.0,1.0,0.0
17994660,297.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.7672533392906189,0.1973938047885894,0.178106740117073,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7557808756828308,0.1881284713745117,0.1791857331991195,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7724651098251343,0.2012263536453247,0.1413473933935165,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.7283677458763123,0.1670012027025222,0.1593208163976669,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.6859458088874817,0.1391866952180862,0.633013904094696,286.10968017578125,284.95001220703125,294.166015625,292.79364013671875,296.1628723144531,297.79736328125,286.107177734375,1.0,0.3197324275970459,1.0,1.0,0.0,1.0,-1.5494123697280884,1.549410343170166,1.9667875221784925e-06,1.1886460781097412,1.0,1.0,0.0,62.56865310668945,84.0,30091.88671875,-0.0,377.12249755859375,1.0,283.1499938964844,285.5278015136719,295.8569030761719,297.8770751953125,293.1499938964844,293.1499938964844,283.1499938964844,20683.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859506368637085,1.0,0.0,0.0,3.0292422771453857,3.029258251190185,6.122959348431323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.9404296875,0.0,850.881103515625,1895.4371337890625,0.0,1501.69091796875,0.7470558285713196,1.0,0.0,3.0,1.0,0.0
17994720,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.7648594379425049,0.199604645371437,0.1800556629896164,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.7526834011077881,0.1896010637283325,0.1805491000413894,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.769503653049469,0.2030703723430633,0.1426027566194534,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7254619598388672,0.1682312935590744,0.1604897379875183,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.6817870140075684,0.1396233290433883,0.6350249648094177,286.1001892089844,284.95001220703125,294.2063903808594,292.81298828125,296.2032470703125,297.7764587402344,286.09930419921875,1.0,0.3228835761547088,1.0,1.0,0.0,1.0,-1.5587118864059448,1.5587098598480225,1.9890333078365074e-06,1.196052312850952,1.0,1.0,0.0,64.653076171875,72.0,30381.42578125,-0.0,387.4886474609375,1.0,283.1499938964844,285.5125427246094,295.85888671875,297.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,21330.267578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890439987182617,1.0,0.0,0.0,3.0762534141540527,3.0762698650360107,6.314479605862289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33984375,0.0,891.1139526367188,1895.4371337890625,0.0,1525.3863525390625,0.7613127827644348,1.0,0.0,3.0,1.0,0.0
17994780,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7707023024559021,0.204743355512619,0.1845639199018478,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7565804719924927,0.1931816637516021,0.1838113069534301,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7743464708328247,0.2074480205774307,0.1455703377723693,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7287600636482239,0.1711772233247757,0.1631887555122375,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.6832672357559204,0.1408708244562149,0.6401786804199219,286.0871276855469,284.95001220703125,294.2945556640625,292.8554992675781,296.2914123535156,297.7389221191406,286.0874328613281,1.0,0.3258659243583679,1.0,1.0,0.0,1.0,-1.581030011177063,1.5810279846191406,2.0430825315997936e-06,1.2138315439224243,1.0,1.0,0.0,65.28181457519531,60.0,31072.44921875,-0.0,401.05462646484375,1.0,283.1499938964844,285.4825744628906,295.8844909667969,297.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,22866.296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944547295570374,1.0,0.0,0.0,3.185091495513916,3.1851089000701904,6.769196829736757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.68896484375,0.0,989.0829467773438,1895.4371337890625,0.0,1567.268310546875,0.7878655195236206,1.0,0.0,3.0,1.0,0.0
17994840,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7707023024559021,0.204743355512619,0.1845639199018478,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7565804719924927,0.1931816637516021,0.1838113069534301,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7743464708328247,0.2074480205774307,0.1455703377723693,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.7287600636482239,0.1711772233247757,0.1631887555122375,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.6832672357559204,0.1408708244562149,0.6401786804199219,286.0871276855469,284.95001220703125,294.2945556640625,292.8554992675781,296.2914123535156,297.7389221191406,286.0874328613281,1.0,0.3258659243583679,1.0,1.0,0.0,1.0,-1.581030011177063,1.5810279846191406,2.0430825315997936e-06,1.2138315439224243,1.0,1.0,0.0,65.28181457519531,60.0,31072.44921875,-0.0,401.05462646484375,1.0,283.1499938964844,285.4825744628906,295.8844909667969,297.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,22866.296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944547295570374,1.0,0.0,0.0,3.185091495513916,3.1851089000701904,6.769196829736757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.68896484375,0.0,989.0829467773438,1895.4371337890625,0.0,1567.268310546875,0.7878655195236206,1.0,0.0,3.0,1.0,0.0
