time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.778350830078125,0.2074098289012909,0.1868725270032882,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.7630802989006042,0.1950943320989608,0.1855236440896988,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.7815479636192322,0.2097399532794952,0.1471040844917297,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7344552278518677,0.1727451384067535,0.1645823717117309,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.6884502172470093,0.1416097730398178,0.6430443525314331,286.0840148925781,284.95001220703125,294.3388061523437,292.876953125,296.335693359375,297.7230834960937,286.08380126953125,1.0,0.3257093131542206,1.0,1.0,0.0,1.0,-1.592811942100525,1.592809796333313,2.0719890017062426e-06,1.2232170104980469,1.0,1.0,0.0,63.92948532104492,60.0,31442.375,-0.0,403.7779541015625,1.0,283.1499938964844,285.4689636230469,295.904541015625,297.9891052246094,293.1499938964844,293.1499938964844,283.1499938964844,23697.650390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971049904823303,1.0,0.0,0.0,3.2424750328063965,3.242492914199829,7.015304959168134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.0654296875,0.0,1043.5108642578125,1895.4371337890625,0.0,1587.9813232421875,0.7990931868553162,1.0,0.0,3.0,1.0,0.0
17994960,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.7889307141304016,0.210104838013649,0.1891828626394271,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7724509835243225,0.1970474869012832,0.1872516721487045,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.7916748523712158,0.2120579034090042,0.148638904094696,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7426554560661316,0.1743478924036026,0.1659829169511795,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.6962933540344238,0.1423979997634887,0.6460103392601013,286.0865783691406,284.95001220703125,294.3831481933594,292.8985595703125,296.38006591796875,297.708740234375,286.0874328613281,1.0,0.3246741592884063,1.0,1.0,0.0,1.0,-1.60474693775177,1.6047449111938477,2.1015337097196607e-06,1.2327234745025637,1.0,1.0,0.0,61.7016487121582,48.0,31765.79296875,-0.0,404.2146606445313,1.0,283.1499938964844,285.4646301269531,295.926025390625,298.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,24258.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998416185379028,1.0,0.0,0.0,3.2806262969970703,3.28064489364624,7.181362207120401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.74853515625,0.0,1080.7802734375,1895.4371337890625,0.0,1609.5032958984375,0.8112185001373291,1.0,0.0,3.0,1.0,0.0
17995020,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8151331543922424,0.2151007950305938,0.1934254169464111,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.7969578504562378,0.2006925344467163,0.190438687801361,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8168632388114929,0.2163470387458801,0.1514486521482467,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.7645725011825562,0.1773442924022674,0.1685593426227569,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.7165944576263428,0.1439195573329925,0.6515786051750183,286.0908508300781,284.95001220703125,294.46502685546875,292.9386901855469,296.4620056152344,297.6847839355469,286.0919494628906,1.0,0.321177214384079,1.0,1.0,0.0,1.0,-1.6268168687820437,1.6268147230148315,2.156859409296885e-06,1.2502959966659546,1.0,1.0,0.0,56.03805923461914,48.0,32404.23828125,-0.0,400.7161865234375,1.0,283.1499938964844,285.4527893066406,295.9678039550781,298.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,25498.197265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052607536315918,1.0,0.0,0.0,3.363401412963867,3.363420963287353,7.548327403128496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.08837890625,0.0,1164.6712646484375,1895.4371337890625,0.0,1652.514892578125,0.828502357006073,1.0,0.0,3.0,1.0,0.0
17995080,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.8176513910293579,0.2155154049396515,0.1937743574380874,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.799502432346344,0.2009957879781723,0.190700963139534,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.8192973136901855,0.2167019098997116,0.1516787856817245,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.7669130563735962,0.1775939762592315,0.1687710881233215,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.7185759544372559,0.144048735499382,0.6520401835441589,286.0920715332031,284.95001220703125,294.4718322753906,292.9420471191406,296.4687805175781,297.6829528808594,286.09326171875,1.0,0.3207929730415344,1.0,1.0,0.0,1.0,-1.6286367177963257,1.6286345720291138,2.161461907235207e-06,1.2517448663711548,1.0,1.0,0.0,55.478477478027344,36.0,32452.359375,-0.0,400.1637878417969,1.0,283.1499938964844,285.4529113769531,295.9711608886719,298.11480712890625,293.1499938964844,293.1499938964844,283.1499938964844,25569.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057094573974609,1.0,0.0,0.0,3.3680758476257324,3.3680953979492188,7.569323088318924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.8837890625,0.0,1169.533935546875,1895.4371337890625,0.0,1656.0992431640625,0.832619309425354,1.0,0.0,3.0,1.0,0.0
17995140,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.8577205538749695,0.2208992391824722,0.1982904225587844,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8378614187240601,0.2049349248409271,0.1940907984972,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8584856390953064,0.221297025680542,0.1546455323696136,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8056120276451111,0.1808394342660904,0.1715051531791687,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.75007164478302,0.1457371115684509,0.6579968929290771,286.10107421875,284.95001220703125,294.56024169921875,292.9857788085937,296.5572509765625,297.6601867675781,286.1024475097656,1.0,0.3150379657745361,1.0,1.0,0.0,1.0,-1.6521236896514893,1.6521214246749878,2.221405793534359e-06,1.2704344987869265,1.0,1.0,0.0,47.4971809387207,25.0,33127.515625,-0.0,390.7585754394531,1.0,283.1499938964844,285.445068359375,296.0157775878906,298.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,26821.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117695808410645,1.0,0.0,0.0,3.4495880603790283,3.449608564376831,7.940133173178765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.806640625,0.0,1256.51904296875,1895.4371337890625,0.0,1704.8455810546875,0.8525877594947815,1.0,0.0,3.0,1.0,0.0
17995200,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.8577205538749695,0.2208992391824722,0.1982904225587844,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8378614187240601,0.2049349248409271,0.1940907984972,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8584856390953064,0.221297025680542,0.1546455323696136,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8056120276451111,0.1808394342660904,0.1715051531791687,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.75007164478302,0.1457371115684509,0.6579968929290771,286.10107421875,284.95001220703125,294.56024169921875,292.9857788085937,296.5572509765625,297.6601867675781,286.1024475097656,1.0,0.3150379657745361,1.0,1.0,0.0,1.0,-1.6521236896514893,1.6521214246749878,2.221405793534359e-06,1.2704344987869265,1.0,1.0,0.0,47.4971809387207,25.0,33127.515625,-0.0,390.7585754394531,1.0,283.1499938964844,285.445068359375,296.0157775878906,298.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,26821.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117695808410645,1.0,0.0,0.0,3.4495880603790283,3.449608564376831,7.940133173178765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.806640625,0.0,1256.51904296875,1895.4371337890625,0.0,1704.8455810546875,0.8525877594947815,1.0,0.0,3.0,1.0,0.0
17995260,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.925387978553772,0.2262122333049774,0.20271797478199,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8990117907524109,0.2088143676519394,0.1973994225263595,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.9250630736351012,0.2257982343435287,0.1575274318456649,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8616347908973694,0.1840392351150512,0.1741703897714615,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8033435940742493,0.1474103033542633,0.6637731790542603,286.1123046875,284.95001220703125,294.64801025390625,293.0295715332031,296.64508056640625,297.6396179199219,286.11376953125,1.0,0.3083154559135437,1.0,1.0,0.0,1.0,-1.6750075817108154,1.675005316734314,2.280784428876359e-06,1.288629412651062,1.0,1.0,0.0,38.62445068359375,25.0,33790.046875,-0.0,378.1542663574219,1.0,283.1499938964844,285.4398498535156,296.0592346191406,298.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,28029.654296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177360653877258,1.0,0.0,0.0,3.5264103412628174,3.5264317989349365,8.297724320982525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.24072265625,0.0,1342.3507080078125,1895.4371337890625,0.0,1753.4346923828125,0.87142413854599,1.0,0.0,3.0,1.0,0.0
17995320,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.925387978553772,0.2262122333049774,0.20271797478199,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8990117907524109,0.2088143676519394,0.1973994225263595,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.9250630736351012,0.2257982343435287,0.1575274318456649,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8616347908973694,0.1840392351150512,0.1741703897714615,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8033435940742493,0.1474103033542633,0.6637731790542603,286.1123046875,284.95001220703125,294.64801025390625,293.0295715332031,296.64508056640625,297.6396179199219,286.11376953125,1.0,0.3083154559135437,1.0,1.0,0.0,1.0,-1.6750075817108154,1.675005316734314,2.280784428876359e-06,1.288629412651062,1.0,1.0,0.0,38.62445068359375,25.0,33790.046875,-0.0,378.1542663574219,1.0,283.1499938964844,285.4398498535156,296.0592346191406,298.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,28029.654296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177360653877258,1.0,0.0,0.0,3.5264103412628174,3.5264317989349365,8.297724320982525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.24072265625,0.0,1342.3507080078125,1895.4371337890625,0.0,1753.4346923828125,0.87142413854599,1.0,0.0,3.0,1.0,0.0
17995380,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9969177842140198,0.2314469516277313,0.2065066844224929,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9750136137008668,0.212595984339714,0.2007334232330322,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.99660325050354,0.2301817238330841,0.1604087054729461,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9319283962249756,0.187156930565834,0.1768756359815597,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606046438217163,0.1490257531404495,0.6698553562164307,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,296.73193359375,297.6206970214844,286.1268920898437,1.0,0.3049260079860687,1.0,1.0,0.0,1.0,-1.6974856853485107,1.6974833011627195,2.340060518690734e-06,1.30649995803833,1.0,1.0,0.0,32.48798751831055,43.0,34445.42578125,-0.0,372.8629455566406,1.0,283.1499938964844,285.4367370605469,296.1020812988281,298.3671875,293.1499938964844,293.1499938964844,283.1499938964844,29207.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723501980304718,1.0,0.0,0.0,3.599717378616333,3.599739551544189,8.64629612351564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.69921875,0.0,1427.817626953125,1895.4371337890625,0.0,1800.9307861328125,0.8894101977348328,1.0,0.0,3.0,1.0,0.0
17995440,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9969177842140198,0.2314469516277313,0.2065066844224929,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9750136137008668,0.212595984339714,0.2007334232330322,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.99660325050354,0.2301817238330841,0.1604087054729461,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9319283962249756,0.187156930565834,0.1768756359815597,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606046438217163,0.1490257531404495,0.6698553562164307,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,296.73193359375,297.6206970214844,286.1268920898437,1.0,0.3049260079860687,1.0,1.0,0.0,1.0,-1.6974856853485107,1.6974833011627195,2.340060518690734e-06,1.30649995803833,1.0,1.0,0.0,32.48798751831055,43.0,34445.42578125,-0.0,372.8629455566406,1.0,283.1499938964844,285.4367370605469,296.1020812988281,298.3671875,293.1499938964844,293.1499938964844,283.1499938964844,29207.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723501980304718,1.0,0.0,0.0,3.599717378616333,3.599739551544189,8.64629612351564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.69921875,0.0,1427.817626953125,1895.4371337890625,0.0,1800.9307861328125,0.8894101977348328,1.0,0.0,3.0,1.0,0.0
17995500,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.9915229082107544,0.2346399575471878,0.2030755430459976,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.9762135744094848,0.2144236862659454,0.2024878114461898,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.9970144033432008,0.2323331087827682,0.1614429801702499,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.9331610798835754,0.1886587291955948,0.178320974111557,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.8607506155967712,0.1497906893491745,0.6733809113502502,286.12408447265625,284.95001220703125,294.7776794433594,293.0951538085937,296.7748718261719,297.61334228515625,286.1239624023437,1.0,0.3063260018825531,1.0,1.0,0.0,1.0,-1.7025567293167114,1.7025543451309204,2.3535615127912024e-06,1.3105298280715942,1.0,1.0,0.0,32.720703125,43.0,34699.75,-0.0,376.3553466796875,1.0,283.1499938964844,285.4262084960937,296.123046875,298.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,29926.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262529730796814,1.0,0.0,0.0,3.643800020217896,3.643822908401489,8.859360036694852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.0546875,0.0,1480.91845703125,1895.4371337890625,0.0,1823.7728271484373,0.897434413433075,1.0,0.0,3.0,1.0,0.0
17995560,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.99512779712677,0.2374471127986908,0.2091691941022873,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.9741213321685792,0.2162216305732727,0.2042111307382583,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.996362030506134,0.2345512360334396,0.1635041087865829,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9304661750793456,0.1901352703571319,0.1797401458024978,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.8578648567199707,0.150547370314598,0.676862895488739,286.13482666015625,284.95001220703125,294.8201904296875,293.1169128417969,296.81744384765625,297.6060485839844,286.1377258300781,1.0,0.3098825514316559,1.0,1.0,0.0,1.0,-1.7203599214553833,1.7203575372695925,2.401063966317452e-06,1.3244562149047852,1.0,1.0,0.0,33.51013946533203,61.0,35087.609375,-0.0,388.5764465332031,1.0,283.1499938964844,285.4329528808594,296.14312744140625,298.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,30369.951171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287555932998657,1.0,0.0,0.0,3.670675754547119,3.670699119567871,8.990531341623864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.88623046875,0.0,1513.9296875,1895.4371337890625,0.0,1844.651611328125,0.9068259596824646,1.0,0.0,3.0,1.0,0.0
17995620,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661376953125,0.9579211473464966,0.2415222823619842,0.216685801744461,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.9245907664299012,0.2197318226099014,0.2077597677707672,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.9533587694168092,0.2381990104913711,0.1663017570972442,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8829604983329773,0.1930088698863983,0.1826873570680618,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.8180812001228333,0.1519443839788437,0.684292197227478,286.16619873046875,284.95001220703125,294.9039001464844,293.1601257324219,296.9012451171875,297.5848083496094,286.1683044433594,1.0,0.3208663761615753,1.0,1.0,0.0,1.0,-1.7533055543899536,1.753303050994873,2.4910386855481192e-06,1.350641131401062,1.0,1.0,0.0,39.37237930297852,79.0,35911.12109375,-0.0,424.0455017089844,1.0,283.1499938964844,285.4444580078125,296.18994140625,298.5403137207031,293.1499938964844,293.1499938964844,283.1499938964844,31517.70703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346982359886169,1.0,0.0,0.0,3.739394426345825,3.7394185066223145,9.330304919785704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.66650390625,0.0,1600.5584716796875,1895.4371337890625,0.0,1894.597900390625,0.9236985445022584,1.0,0.0,3.0,1.0,0.0
17995680,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661376953125,0.9579211473464966,0.2415222823619842,0.216685801744461,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.9245907664299012,0.2197318226099014,0.2077597677707672,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.9533587694168092,0.2381990104913711,0.1663017570972442,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8829604983329773,0.1930088698863983,0.1826873570680618,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.8180812001228333,0.1519443839788437,0.684292197227478,286.16619873046875,284.95001220703125,294.9039001464844,293.1601257324219,296.9012451171875,297.5848083496094,286.1683044433594,1.0,0.3208663761615753,1.0,1.0,0.0,1.0,-1.7533055543899536,1.753303050994873,2.4910386855481192e-06,1.350641131401062,1.0,1.0,0.0,39.37237930297852,79.0,35911.12109375,-0.0,424.0455017089844,1.0,283.1499938964844,285.4444580078125,296.18994140625,298.5403137207031,293.1499938964844,293.1499938964844,283.1499938964844,31517.70703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346982359886169,1.0,0.0,0.0,3.739394426345825,3.7394185066223145,9.330304919785704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.66650390625,0.0,1600.5584716796875,1895.4371337890625,0.0,1894.597900390625,0.9236985445022584,1.0,0.0,3.0,1.0,0.0
17995740,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8901278376579285,0.2461080402135849,0.2210516780614853,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8615193963050842,0.2230316549539566,0.2113260477781295,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8854175209999084,0.2421275675296783,0.1692860573530197,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8267285823822021,0.1956888437271118,0.1856661140918731,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.7627636790275574,0.1531420797109604,0.691769003868103,286.1818542480469,284.95001220703125,294.98553466796875,293.2028503417969,296.9830017089844,297.5674743652344,286.183837890625,1.0,0.3351256549358368,1.0,1.0,0.0,1.0,-1.7752758264541626,1.7752732038497925,2.552045316406293e-06,1.3680120706558228,1.0,1.0,0.0,50.08781814575195,97.0,36555.7421875,-0.0,470.5108337402344,1.0,283.1499938964844,285.4447631835937,296.2323303222656,298.62451171875,293.1499938964844,293.1499938964844,283.1499938964844,32650.751953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406837344169617,1.0,0.0,0.0,3.806015729904175,3.806040763854981,9.665725428931182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.91796875,0.0,1687.6387939453125,1895.4371337890625,0.0,1945.409912109375,0.9400601983070374,1.0,0.0,3.0,1.0,0.0
17995800,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8901278376579285,0.2461080402135849,0.2210516780614853,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8615193963050842,0.2230316549539566,0.2113260477781295,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8854175209999084,0.2421275675296783,0.1692860573530197,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8267285823822021,0.1956888437271118,0.1856661140918731,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.7627636790275574,0.1531420797109604,0.691769003868103,286.1818542480469,284.95001220703125,294.98553466796875,293.2028503417969,296.9830017089844,297.5674743652344,286.183837890625,1.0,0.3351256549358368,1.0,1.0,0.0,1.0,-1.7752758264541626,1.7752732038497925,2.552045316406293e-06,1.3680120706558228,1.0,1.0,0.0,50.08781814575195,97.0,36555.7421875,-0.0,470.5108337402344,1.0,283.1499938964844,285.4447631835937,296.2323303222656,298.62451171875,293.1499938964844,293.1499938964844,283.1499938964844,32650.751953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406837344169617,1.0,0.0,0.0,3.806015729904175,3.806040763854981,9.665725428931182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.91796875,0.0,1687.6387939453125,1895.4371337890625,0.0,1945.409912109375,0.9400601983070374,1.0,0.0,3.0,1.0,0.0
17995860,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8436346054077148,0.2505545020103454,0.2255444228649139,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.817553699016571,0.226161852478981,0.2148189395666122,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8387640118598938,0.2457662969827652,0.1722365021705627,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7824339270591736,0.1982140839099884,0.188586339354515,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7226203680038452,0.1542026996612548,0.6990512013435364,286.2018127441406,284.95001220703125,295.0647277832031,293.2449645996094,297.06231689453125,297.55059814453125,286.20379638671875,1.0,0.3517062067985534,1.0,1.0,0.0,1.0,-1.80065655708313,1.8006539344787598,2.623585942274076e-06,1.38804292678833,1.0,1.0,0.0,63.29926681518555,85.0,37251.421875,-0.0,527.0752563476562,1.0,283.1499938964844,285.4490051269531,296.273193359375,298.707763671875,293.1499938964844,293.1499938964844,283.04998779296875,33779.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463372349739075,1.0,0.0,0.0,3.871269702911377,3.87129545211792,1.0000002248489182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.25390625,0.0,1775.9393310546875,1895.4371337890625,0.0,1993.847900390625,0.9550873041152954,1.0,0.0,3.0,1.0,0.0
17995920,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8436346054077148,0.2505545020103454,0.2255444228649139,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.817553699016571,0.226161852478981,0.2148189395666122,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8387640118598938,0.2457662969827652,0.1722365021705627,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7824339270591736,0.1982140839099884,0.188586339354515,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7226203680038452,0.1542026996612548,0.6990512013435364,286.2018127441406,284.95001220703125,295.0647277832031,293.2449645996094,297.06231689453125,297.55059814453125,286.20379638671875,1.0,0.3517062067985534,1.0,1.0,0.0,1.0,-1.80065655708313,1.8006539344787598,2.623585942274076e-06,1.38804292678833,1.0,1.0,0.0,63.29926681518555,85.0,37251.421875,-0.0,527.0752563476562,1.0,283.1499938964844,285.4490051269531,296.273193359375,298.707763671875,293.1499938964844,293.1499938964844,283.04998779296875,33779.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463372349739075,1.0,0.0,0.0,3.871269702911377,3.87129545211792,1.0000002248489182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.25390625,0.0,1775.9393310546875,1895.4371337890625,0.0,1993.847900390625,0.9550873041152954,1.0,0.0,3.0,1.0,0.0
17995980,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8322176933288574,0.2546402215957641,0.2295033186674118,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8050675988197327,0.2290047705173492,0.2177944481372833,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.826734185218811,0.2490370571613311,0.1747452765703201,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7697970867156982,0.2004822641611099,0.1910120546817779,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.710171639919281,0.1550380885601043,0.7041004300117493,286.14947509765625,284.95001220703125,295.1411437988281,293.28631591796875,297.13885498046875,297.5326538085937,286.1502685546875,1.0,0.3590863049030304,1.0,1.0,0.0,1.0,-1.8209757804870603,1.8209731578826904,2.681772457435727e-06,1.404121994972229,1.0,1.0,0.0,69.13553619384766,73.0,38181.3046875,-0.0,558.7721557617188,1.0,283.0512390136719,285.3760070800781,296.32763671875,298.8329467773437,293.1499938964844,293.1499938964844,282.75,34730.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558464407920837,1.0,0.0,0.0,3.925358057022095,3.925384521484375,1.028138967740233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5859375,0.0,1851.42333984375,1895.4371337890625,0.0,2076.2412109375,0.9662879705429076,1.0,0.0,3.0,1.0,0.0
17996040,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8322176933288574,0.2546402215957641,0.2295033186674118,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8050675988197327,0.2290047705173492,0.2177944481372833,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.826734185218811,0.2490370571613311,0.1747452765703201,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7697970867156982,0.2004822641611099,0.1910120546817779,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.710171639919281,0.1550380885601043,0.7041004300117493,286.14947509765625,284.95001220703125,295.1411437988281,293.28631591796875,297.13885498046875,297.5326538085937,286.1502685546875,1.0,0.3590863049030304,1.0,1.0,0.0,1.0,-1.8209757804870603,1.8209731578826904,2.681772457435727e-06,1.404121994972229,1.0,1.0,0.0,69.13553619384766,73.0,38181.3046875,-0.0,558.7721557617188,1.0,283.0512390136719,285.3760070800781,296.32763671875,298.8329467773437,293.1499938964844,293.1499938964844,282.75,34730.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558464407920837,1.0,0.0,0.0,3.925358057022095,3.925384521484375,1.028138967740233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5859375,0.0,1851.42333984375,1895.4371337890625,0.0,2076.2412109375,0.9662879705429076,1.0,0.0,3.0,1.0,0.0
17996100,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.8329898118972778,0.2564313113689422,0.2312412559986114,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.805411159992218,0.230240911245346,0.2190643697977066,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8271350264549255,0.2504495978355407,0.1758191138505935,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.7699795961380005,0.2014524787664413,0.1920216381549835,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.7096225023269653,0.1553167253732681,0.7057331204414368,286.0158386230469,284.95001220703125,295.1781921386719,293.3066711425781,297.1759338378906,297.52252197265625,285.9977722167969,1.0,0.3605091273784637,1.0,1.0,0.0,1.0,-1.8290519714355469,1.8290492296218872,2.7051125925936503e-06,1.4105141162872314,1.0,1.0,0.0,69.7547607421875,73.0,39375.37109375,-0.0,566.2588500976562,1.0,282.7922058105469,285.19708251953125,296.39166259765625,299.0410461425781,293.1499938964844,293.1499938964844,282.75,35018.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666134834289551,1.0,0.0,0.0,3.941600561141968,3.941627264022827,1.036665139508841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.34326171875,0.0,1874.5013427734373,1895.4371337890625,0.0,2170.82568359375,0.970151960849762,1.0,0.0,3.0,1.0,0.0
17996160,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8361849784851074,0.2579693496227264,0.2326827049255371,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8083434700965881,0.2312823832035064,0.2200991213321685,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.8299669623374939,0.251638263463974,0.1766921877861023,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7726262807846069,0.2022481560707092,0.1928177177906036,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.7113463878631592,0.155442014336586,0.7064772844314575,285.95281982421875,284.95001220703125,295.2143859863281,293.3267822265625,297.21221923828125,297.5106811523437,285.951904296875,1.0,0.3606806695461273,1.0,1.0,0.0,1.0,-1.834925532341004,1.834922790527344,2.722181761782849e-06,1.4151771068572998,1.0,1.0,0.0,69.3248519897461,61.0,39622.1796875,-0.0,568.9899291992188,1.0,282.7542724609375,285.15057373046875,296.39117431640625,299.01397705078125,293.1499938964844,293.1499938964844,282.45001220703125,35240.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721513509750366,1.0,0.0,0.0,3.954100847244263,3.954127788543701,1.0432509043312166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.31689453125,0.0,1892.392333984375,1895.4371337890625,0.0,2219.966552734375,0.9731257557868958,1.0,0.0,3.0,1.0,0.0
17996220,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8494718670845032,0.2606546282768249,0.2350720465183258,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.820583164691925,0.2330150306224823,0.2217068523168563,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8423445224761963,0.2536336481571197,0.1780690252780914,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.784689724445343,0.2035222500562667,0.1939832866191864,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7204069495201111,0.1554019749164581,0.7060831189155579,285.75,284.95001220703125,295.2841491699219,293.3662414550781,297.2820739746094,297.485595703125,285.7486267089844,1.0,0.3581480085849762,1.0,1.0,0.0,1.0,-1.8423082828521729,1.842305421829224,2.743738377830596e-06,1.4210470914840698,1.0,1.0,0.0,65.95045471191406,49.0,40933.265625,-0.0,563.5516967773438,1.0,282.457275390625,284.92315673828125,296.41766357421875,299.1273803710937,293.1499938964844,293.1499938964844,282.1499938964844,35547.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855543494224548,1.0,0.0,0.0,3.9712750911712646,3.971302270889282,1.0523330047362831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.16259765625,0.0,1917.1578369140625,1895.4371337890625,0.0,2340.14990234375,0.977211058139801,1.0,0.0,3.0,1.0,0.0
17996280,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8494718670845032,0.2606546282768249,0.2350720465183258,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.820583164691925,0.2330150306224823,0.2217068523168563,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8423445224761963,0.2536336481571197,0.1780690252780914,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.784689724445343,0.2035222500562667,0.1939832866191864,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7204069495201111,0.1554019749164581,0.7060831189155579,285.75,284.95001220703125,295.2841491699219,293.3662414550781,297.2820739746094,297.485595703125,285.7486267089844,1.0,0.3581480085849762,1.0,1.0,0.0,1.0,-1.8423082828521729,1.842305421829224,2.743738377830596e-06,1.4210470914840698,1.0,1.0,0.0,65.95045471191406,49.0,40933.265625,-0.0,563.5516967773438,1.0,282.457275390625,284.92315673828125,296.41766357421875,299.1273803710937,293.1499938964844,293.1499938964844,282.1499938964844,35547.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855543494224548,1.0,0.0,0.0,3.9712750911712646,3.971302270889282,1.0523330047362831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.16259765625,0.0,1917.1578369140625,1895.4371337890625,0.0,2340.14990234375,0.977211058139801,1.0,0.0,3.0,1.0,0.0
17996340,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8729427456855774,0.2629636228084564,0.236993670463562,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8412232995033264,0.2343917191028595,0.2228474915027618,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8645367622375488,0.2552447915077209,0.179079458117485,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8060200810432434,0.2044727951288223,0.194715142250061,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.7364624738693237,0.1550662368535995,0.7037619948387146,285.5399475097656,284.95001220703125,295.3500061035156,293.404541015625,297.3480834960937,297.4600524902344,285.5379638671875,1.0,0.3526740670204162,1.0,1.0,0.0,1.0,-1.845292925834656,1.845290184020996,2.7525088626134675e-06,1.423439860343933,1.0,1.0,0.0,60.04894256591797,37.0,42161.43359375,0.0,547.0831298828125,1.0,282.1566162109375,284.6899108886719,296.4434509277344,299.2296142578125,293.1499938964844,293.1499938964844,281.8500061035156,35730.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961546778678894,1.0,0.0,0.0,3.981488704681397,3.981516122817993,1.0577529110378237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.12890625,0.0,1931.9881591796875,1895.4371337890625,0.0,2436.321533203125,0.9796404838562012,1.0,0.0,3.0,1.0,0.0
17996400,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8729427456855774,0.2629636228084564,0.236993670463562,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8412232995033264,0.2343917191028595,0.2228474915027618,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8645367622375488,0.2552447915077209,0.179079458117485,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8060200810432434,0.2044727951288223,0.194715142250061,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.7364624738693237,0.1550662368535995,0.7037619948387146,285.5399475097656,284.95001220703125,295.3500061035156,293.404541015625,297.3480834960937,297.4600524902344,285.5379638671875,1.0,0.3526740670204162,1.0,1.0,0.0,1.0,-1.845292925834656,1.845290184020996,2.7525088626134675e-06,1.423439860343933,1.0,1.0,0.0,60.04894256591797,37.0,42161.43359375,0.0,547.0831298828125,1.0,282.1566162109375,284.6899108886719,296.4434509277344,299.2296142578125,293.1499938964844,293.1499938964844,281.8500061035156,35730.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961546778678894,1.0,0.0,0.0,3.981488704681397,3.981516122817993,1.0577529110378237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.12890625,0.0,1931.9881591796875,1895.4371337890625,0.0,2436.321533203125,0.9796404838562012,1.0,0.0,3.0,1.0,0.0
17996460,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.8992686867713928,0.2644735872745514,0.2382240444421768,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.864634096622467,0.2352292388677597,0.2234873324632644,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8898090720176697,0.2562357783317566,0.1796668618917465,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8278400897979736,0.2050150334835052,0.1950669437646865,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.7548984289169312,0.154661476612091,0.7011432647705078,285.3412170410156,284.95001220703125,295.3978576660156,293.43310546875,297.3959350585937,297.44097900390625,285.3354187011719,1.0,0.3471436202526092,1.0,1.0,0.0,1.0,-1.845523476600647,1.8455207347869875,2.7532207695912803e-06,1.4236494302749634,1.0,1.0,0.0,54.44139099121094,37.0,43266.5625,0.0,529.620849609375,1.0,281.8664855957031,284.46697998046875,296.4814453125,299.3556823730469,293.1499938964844,293.1499938964844,281.8500061035156,35817.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048525452613831,1.0,0.0,0.0,3.986337661743164,3.9863650798797607,1.0603309874568367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.0361328125,0.0,1939.0556640625,1895.4371337890625,0.0,2515.87353515625,0.9807937741279602,1.0,0.0,3.0,1.0,0.0
17996520,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.9102020263671876,0.2649629712104797,0.2385641932487487,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.8743975758552551,0.2354875206947326,0.2236433029174804,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.9001396894454956,0.2565478086471557,0.1798150092363357,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.8364255428314209,0.2051788419485092,0.1951345205307006,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.7626765370368958,0.1545113176107406,0.7000753283500671,285.32696533203125,284.95001220703125,295.41363525390625,293.4426574707031,297.4117126464844,297.4348449707031,285.3246154785156,1.0,0.3450829982757568,1.0,1.0,0.0,1.0,-1.845096111297608,1.845093369483948,2.751976580839255e-06,1.4233163595199585,1.0,1.0,0.0,52.427276611328125,25.0,43318.4609375,0.0,523.004638671875,1.0,281.8565979003906,284.4555358886719,296.4732971191406,299.3303527832031,293.1499938964844,293.1499938964844,281.54998779296875,35839.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049483299255371,1.0,0.0,0.0,3.987551689147949,3.987579107284546,1.060976956068771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.45947265625,0.0,1940.827880859375,1895.4371337890625,0.0,2516.75244140625,0.981082558631897,1.0,0.0,3.0,1.0,0.0
17996580,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.97238689661026,0.2666704356670379,0.2398347407579422,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9314536452293396,0.2363320142030716,0.2241581529378891,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9615041017532348,0.2575846016407013,0.1803311258554458,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8859335780143738,0.2056778073310852,0.1953122466802597,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8072972297668457,0.1537766307592392,0.6953579187393188,285.110595703125,284.95001220703125,295.47686767578125,293.4816589355469,297.4749450683594,297.41015625,285.1086120605469,1.0,0.3359419703483581,1.0,1.0,0.0,1.0,-1.8424100875854488,1.8424073457717896,2.7441644760983763e-06,1.4212220907211304,1.0,1.0,0.0,43.67385482788086,28.0,44419.6171875,0.0,493.7418823242188,1.0,281.55718994140625,284.2198181152344,296.5061950683594,299.4289245605469,293.1499938964844,293.1499938964844,281.25,35904.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127259612083435,1.0,0.0,0.0,3.991168975830078,3.991196632385254,1.0629026974129374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.951171875,0.0,1946.114501953125,1895.4371337890625,0.0,2588.319091796875,0.981942892074585,1.0,0.0,3.0,1.0,0.0
17996640,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.97238689661026,0.2666704356670379,0.2398347407579422,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9314536452293396,0.2363320142030716,0.2241581529378891,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9615041017532348,0.2575846016407013,0.1803311258554458,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8859335780143738,0.2056778073310852,0.1953122466802597,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8072972297668457,0.1537766307592392,0.6953579187393188,285.110595703125,284.95001220703125,295.47686767578125,293.4816589355469,297.4749450683594,297.41015625,285.1086120605469,1.0,0.3359419703483581,1.0,1.0,0.0,1.0,-1.8424100875854488,1.8424073457717896,2.7441644760983763e-06,1.4212220907211304,1.0,1.0,0.0,43.67385482788086,28.0,44419.6171875,0.0,493.7418823242188,1.0,281.55718994140625,284.2198181152344,296.5061950683594,299.4289245605469,293.1499938964844,293.1499938964844,281.25,35904.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127259612083435,1.0,0.0,0.0,3.991168975830078,3.991196632385254,1.0629026974129374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.951171875,0.0,1946.114501953125,1895.4371337890625,0.0,2588.319091796875,0.981942892074585,1.0,0.0,3.0,1.0,0.0
17996700,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9945418238639832,0.2674586176872253,0.240467682480812,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.958822786808014,0.2366899996995926,0.2244088798761367,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9852924346923828,0.2580404579639435,0.180586889386177,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9098868370056152,0.2058781832456588,0.1954083293676376,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8263142704963684,0.1533664166927337,0.6930540204048157,284.9583740234375,284.95001220703125,295.5083312988281,293.50146484375,297.5064392089844,297.39849853515625,284.9393920898437,1.0,0.3330616652965545,1.0,1.0,0.0,1.0,-1.8411262035369875,1.841123461723328,2.7403998501540627e-06,1.4201953411102295,0.9897807240486144,0.9897807240486144,0.0,40.68695068359375,28.0,45415.6796875,0.0,483.5376586914063,1.0,281.2918701171875,284.0286865234375,296.549560546875,299.58990478515625,293.1499938964844,293.1499938964844,281.25,36018.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187194466590881,1.0,0.0,0.0,3.991386651992798,3.9914140701293945,1.0630186579874137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.1474609375,0.0,1947.3338623046875,1895.4371337890625,0.0,2643.709716796875,0.9819320440292358,1.0,0.0,3.0,1.0,0.0
17996760,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9977155327796936,0.2684990167617798,0.2356507629156112,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9699865579605104,0.2369484901428222,0.2246319353580474,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9943819642066956,0.2583850026130676,0.1808108836412429,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9215952157974244,0.2059907913208007,0.1954914480447769,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8340244889259338,0.15288145840168,0.6907628774642944,284.9015197753906,284.95001220703125,295.5397033691406,293.521484375,297.53778076171875,297.3872985839844,284.9012756347656,1.0,0.3306802213191986,1.0,1.0,0.0,1.0,-1.8332289457321167,1.833226203918457,2.7176167805009754e-06,1.4141055345535278,0.9410920739173888,0.9410920739173888,0.0,39.35406875610352,46.0,45264.90625,0.0,474.2642822265625,1.0,281.2559814453125,283.9986877441406,296.54180908203125,299.5235290527344,293.1499938964844,293.1499938964844,280.95001220703125,37970.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195352554321289,1.0,0.0,0.0,3.9436824321746826,3.9437096118927,1.0377605121902889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.66748046875,0.0,1901.037353515625,1895.4371337890625,0.0,2651.264404296875,0.9720252156257628,1.0,0.0,3.0,1.0,0.0
