time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9979870915412904,0.2707024216651916,0.2434054762125015,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9606902599334716,0.2376062273979187,0.2252246737480163,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9870318174362184,0.2592514455318451,0.181381270289421,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9112240672111512,0.2063427865505218,0.1958037167787552,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8245285749435425,0.1520359963178634,0.6869156360626221,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,297.6002502441406,297.3695373535156,284.8699035644531,1.0,0.3334950804710388,1.0,1.0,0.0,1.0,-1.8398958444595337,1.839893102645874,2.7365799724066164e-06,1.4190527200698853,0.8295388221740723,0.8295388221740723,0.0,40.58346176147461,64.0,45598.66015625,0.0,482.3605651855469,1.0,280.9565734863281,283.9769287109375,296.5626525878906,299.5522155761719,293.1499938964844,293.1499938964844,281.25,44273.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226278424263,1.0,0.0,0.0,3.596740961074829,3.5967659950256348,8.632003982711467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.55712890625,0.0,1535.72216796875,1895.4371337890625,0.0,2679.931396484375,0.9012699127197266,1.0,0.0,3.0,1.0,0.0
17996880,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9979870915412904,0.2707024216651916,0.2434054762125015,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9606902599334716,0.2376062273979187,0.2252246737480163,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9870318174362184,0.2592514455318451,0.181381270289421,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9112240672111512,0.2063427865505218,0.1958037167787552,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8245285749435425,0.1520359963178634,0.6869156360626221,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,297.6002502441406,297.3695373535156,284.8699035644531,1.0,0.3334950804710388,1.0,1.0,0.0,1.0,-1.8398958444595337,1.839893102645874,2.7365799724066164e-06,1.4190527200698853,0.8295388221740723,0.8295388221740723,0.0,40.58346176147461,64.0,45598.66015625,0.0,482.3605651855469,1.0,280.9565734863281,283.9769287109375,296.5626525878906,299.5522155761719,293.1499938964844,293.1499938964844,281.25,44273.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226278424263,1.0,0.0,0.0,3.596740961074829,3.5967659950256348,8.632003982711467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.55712890625,0.0,1535.72216796875,1895.4371337890625,0.0,2679.931396484375,0.9012699127197266,1.0,0.0,3.0,1.0,0.0
17996940,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9748643040657043,0.2717175483703613,0.2442563325166702,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9306573271751404,0.2384457886219024,0.2259601354598999,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9612609148025512,0.260308027267456,0.1820476502180099,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8844436407089233,0.206953227519989,0.1963465213775634,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8008670806884766,0.1518753319978714,0.686225950717926,285.03790283203125,284.95001220703125,295.6369323730469,293.5851745605469,297.6350402832031,297.36236572265625,285.0474853515625,1.0,0.3374945223331451,1.0,1.0,0.0,1.0,-1.842212796211243,1.842210054397583,2.743345703493105e-06,1.4208877086639404,0.950356125831604,0.950356125831604,0.0,44.09440612792969,64.0,45256.6640625,0.0,494.93365478515625,1.0,281.2108764648437,284.1521911621094,296.5169677734375,299.3741455078125,293.1499938964844,293.1499938964844,281.25,34646.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112807273864746,1.0,0.0,0.0,3.669234275817871,3.669258117675781,8.983470820567163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.736328125,0.0,1544.493408203125,1895.4371337890625,0.0,2574.992431640625,0.9111535549163818,1.0,0.0,3.0,1.0,0.0
17997000,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9523810744285583,0.2728300094604492,0.2452905476093292,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9064162969589232,0.2392361015081405,0.2268028557300567,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9371865391731262,0.2612649798393249,0.1827926039695739,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8639191389083862,0.2075540870428085,0.1970118582248687,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.781241238117218,0.1518620252609253,0.6866203546524048,285.0508117675781,284.95001220703125,295.6641845703125,293.6034545898437,297.66229248046875,297.35943603515625,285.0487060546875,1.0,0.3416469693183899,1.0,1.0,0.0,1.0,-1.8466317653656008,1.846629023551941,2.756163667072542e-06,1.424304485321045,0.988206684589386,0.988206684589386,0.0,47.54515075683594,82.0,45538.24609375,0.0,508.6904602050781,1.0,281.24298095703125,284.1431579589844,296.5543212890625,299.4587707519531,293.1499938964844,293.1499938964844,280.95001220703125,32629.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078173398971558,1.0,0.0,0.0,3.755562067031861,3.7555863857269287,9.411160135641694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.1962890625,0.0,1627.86767578125,1895.4371337890625,0.0,2543.10791015625,0.9266727566719056,1.0,0.0,3.0,1.0,0.0
17997060,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8944492340087891,0.274425059556961,0.2473688125610351,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8557906150817871,0.2403616160154342,0.2284837812185287,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812053799629211,0.2625621557235718,0.1841948330402374,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184345364570618,0.2083416432142257,0.198347732424736,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375407814979553,0.1514147967100143,0.6872161626815796,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,297.72393798828125,297.345703125,284.8954162597656,1.0,0.3534098863601684,1.0,1.0,0.0,1.0,-1.855152249336243,1.855149507522583,2.7810608571599005e-06,1.430953025817871,0.8714752197265625,0.8714752197265625,0.0,58.21407318115234,100.0,46482.89453125,0.0,548.078857421875,1.0,280.9564208984375,283.980224609375,296.6744079589844,299.70709228515625,293.1499938964844,293.1499938964844,281.25,39121.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183184266090393,1.0,0.0,0.0,3.6676025390625,3.667627096176148,8.975482614914654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.96875,0.0,1576.3109130859375,1895.4371337890625,0.0,2639.997802734375,0.9113064408302308,1.0,0.0,3.0,1.0,0.0
17997120,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8944492340087891,0.274425059556961,0.2473688125610351,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8557906150817871,0.2403616160154342,0.2284837812185287,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812053799629211,0.2625621557235718,0.1841948330402374,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184345364570618,0.2083416432142257,0.198347732424736,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375407814979553,0.1514147967100143,0.6872161626815796,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,297.72393798828125,297.345703125,284.8954162597656,1.0,0.3534098863601684,1.0,1.0,0.0,1.0,-1.855152249336243,1.855149507522583,2.7810608571599005e-06,1.430953025817871,0.8714752197265625,0.8714752197265625,0.0,58.21407318115234,100.0,46482.89453125,0.0,548.078857421875,1.0,280.9564208984375,283.980224609375,296.6744079589844,299.70709228515625,293.1499938964844,293.1499938964844,281.25,39121.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183184266090393,1.0,0.0,0.0,3.6676025390625,3.667627096176148,8.975482614914654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.96875,0.0,1576.3109130859375,1895.4371337890625,0.0,2639.997802734375,0.9113064408302308,1.0,0.0,3.0,1.0,0.0
17997180,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8509970307350159,0.2768038213253021,0.2497127056121826,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8161689639091492,0.2418530732393264,0.2302334010601043,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8388606905937195,0.2643339931964874,0.1856539994478225,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7778815031051636,0.209446981549263,0.1997538655996322,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010385394096375,0.1511891037225723,0.6880862712860107,285.076171875,284.95001220703125,295.7869567871094,293.6882629394531,297.7851257324219,297.3385009765625,285.07550048828125,1.0,0.3673843145370483,1.0,1.0,0.0,1.0,-1.8645488023757928,1.8645460605621336,2.808508952512057e-06,1.4381680488586426,1.0,1.0,0.0,71.4724349975586,88.0,46365.953125,0.0,596.6708374023438,1.0,281.2431640625,284.1537170410156,296.6644287109375,299.62322998046875,293.1499938964844,293.1499938964844,280.95001220703125,32646.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091989159584045,1.0,0.0,0.0,3.807745933532715,3.807770967483521,9.674515695223818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.79638671875,0.0,1689.6773681640625,1895.4371337890625,0.0,2555.818115234375,0.9381105899810792,1.0,0.0,3.0,1.0,0.0
17997240,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8509970307350159,0.2768038213253021,0.2497127056121826,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8161689639091492,0.2418530732393264,0.2302334010601043,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8388606905937195,0.2643339931964874,0.1856539994478225,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7778815031051636,0.209446981549263,0.1997538655996322,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010385394096375,0.1511891037225723,0.6880862712860107,285.076171875,284.95001220703125,295.7869567871094,293.6882629394531,297.7851257324219,297.3385009765625,285.07550048828125,1.0,0.3673843145370483,1.0,1.0,0.0,1.0,-1.8645488023757928,1.8645460605621336,2.808508952512057e-06,1.4381680488586426,1.0,1.0,0.0,71.4724349975586,88.0,46365.953125,0.0,596.6708374023438,1.0,281.2431640625,284.1537170410156,296.6644287109375,299.62322998046875,293.1499938964844,293.1499938964844,280.95001220703125,32646.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091989159584045,1.0,0.0,0.0,3.807745933532715,3.807770967483521,9.674515695223818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.79638671875,0.0,1689.6773681640625,1895.4371337890625,0.0,2555.818115234375,0.9381105899810792,1.0,0.0,3.0,1.0,0.0
17997300,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8426041603088379,0.2777168452739715,0.2508743405342102,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8077205419540405,0.2424631863832473,0.2310760170221328,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8305609822273254,0.2650262713432312,0.1863611340522766,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7694314122200012,0.2098879069089889,0.2004193216562271,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6923007965087891,0.1510102152824401,0.6883175373077393,284.93292236328125,284.95001220703125,295.8173522949219,293.7098999023437,297.8155517578125,297.3337097167969,284.9141845703125,1.0,0.370741069316864,1.0,1.0,0.0,1.0,-1.8688859939575195,1.8688831329345703,2.821326233970467e-06,1.4415671825408936,0.9506950974464417,0.9506950974464417,0.0,75.13484954833984,88.0,47490.265625,0.0,611.4407958984375,1.0,280.9934997558594,283.9686584472656,296.7567443847656,299.8865051269531,293.1499938964844,293.1499938964844,280.95001220703125,34290.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176243305206299,1.0,0.0,0.0,3.8376615047454834,3.8376872539520255,9.827128906181315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.71142578125,0.0,1738.6988525390625,1895.4371337890625,0.0,2633.57470703125,0.9452066421508788,1.0,0.0,3.0,1.0,0.0
17997360,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8386886715888977,0.2782727181911468,0.2515531480312347,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8035332560539246,0.2428299933671951,0.2315816134214401,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8266279101371765,0.2654286026954651,0.1867691427469253,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7654147148132324,0.210115909576416,0.200783684849739,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6876780986785889,0.1506617069244384,0.6873999238014221,284.8900146484375,284.95001220703125,295.84765625,293.7316589355469,297.8458557128906,297.32598876953125,284.8934326171875,1.0,0.3724238574504852,1.0,1.0,0.0,1.0,-1.870137095451355,1.870134234428405,2.8250019568076823e-06,1.442527413368225,0.9047695398330688,0.9047695398330688,0.0,77.00325012207031,76.0,47454.640625,0.0,618.2984008789062,1.0,280.9562072753906,283.9564514160156,296.7720031738281,299.8695678710937,293.1499938964844,293.1499938964844,280.6499938964844,37705.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217368721961975,1.0,0.0,0.0,3.776413679122925,3.776439428329468,9.515956094219292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.65234375,0.0,1691.6102294921875,1895.4371337890625,0.0,2671.66796875,0.934266984462738,1.0,0.0,3.0,1.0,0.0
17997420,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8400447368621826,0.2794326543807983,0.2525290548801422,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8046178817749023,0.2435067445039749,0.2322031557559967,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276655077934265,0.2662100195884704,0.1872883737087249,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662033438682556,0.2105208933353424,0.2011508047580719,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6867558360099792,0.1498969197273254,0.6839520931243896,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,297.9061279296875,297.3117370605469,284.88055419921875,1.0,0.3718263506889343,1.0,1.0,0.0,1.0,-1.8689807653427124,1.8689780235290527,2.8214383291924605e-06,1.4415196180343628,0.8134329915046692,0.8134329915046692,0.0,76.83739471435547,64.0,47658.1796875,0.0,616.9260864257812,1.0,280.6578063964844,283.95068359375,296.7945556640625,299.91796875,293.1499938964844,293.1499938964844,280.95001220703125,43352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828913688659668,1.0,0.0,0.0,3.4519169330596924,3.4519402980804443,7.950857821015234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.4287109375,0.0,1375.7808837890625,1895.4371337890625,0.0,2738.335693359375,0.8690148591995239,1.0,0.0,3.0,1.0,0.0
17997480,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8400447368621826,0.2794326543807983,0.2525290548801422,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8046178817749023,0.2435067445039749,0.2322031557559967,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276655077934265,0.2662100195884704,0.1872883737087249,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662033438682556,0.2105208933353424,0.2011508047580719,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6867558360099792,0.1498969197273254,0.6839520931243896,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,297.9061279296875,297.3117370605469,284.88055419921875,1.0,0.3718263506889343,1.0,1.0,0.0,1.0,-1.8689807653427124,1.8689780235290527,2.8214383291924605e-06,1.4415196180343628,0.8134329915046692,0.8134329915046692,0.0,76.83739471435547,64.0,47658.1796875,0.0,616.9260864257812,1.0,280.6578063964844,283.95068359375,296.7945556640625,299.91796875,293.1499938964844,293.1499938964844,280.95001220703125,43352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828913688659668,1.0,0.0,0.0,3.4519169330596924,3.4519402980804443,7.950857821015234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.4287109375,0.0,1375.7808837890625,1895.4371337890625,0.0,2738.335693359375,0.8690148591995239,1.0,0.0,3.0,1.0,0.0
17997540,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542866110801697,0.2818630635738373,0.254278153181076,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179131746292114,0.2450038939714431,0.2332359254360199,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408530354499817,0.2679847776889801,0.1882235705852508,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790197730064392,0.211660623550415,0.2018645107746124,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971285939216614,0.1497147679328918,0.681541383266449,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,297.9659423828125,297.30908203125,285.0257568359375,1.0,0.3676561713218689,1.0,1.0,0.0,1.0,-1.871402382850647,1.8713995218276973,2.828418928402243e-06,1.4432796239852903,0.9448226094245912,0.9448226094245912,0.0,72.2305908203125,52.0,47612.6328125,0.0,604.0165405273438,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.8181457519531,293.1499938964844,293.1499938964844,280.6499938964844,32469.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816228449344635,1.0,0.0,0.0,3.623587131500244,3.623610258102417,8.761343792684784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.5615234375,0.0,1477.756591796875,1895.4371337890625,0.0,2620.66455078125,0.8967451453208923,1.0,0.0,3.0,1.0,0.0
17997600,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542866110801697,0.2818630635738373,0.254278153181076,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179131746292114,0.2450038939714431,0.2332359254360199,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408530354499817,0.2679847776889801,0.1882235705852508,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790197730064392,0.211660623550415,0.2018645107746124,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971285939216614,0.1497147679328918,0.681541383266449,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,297.9659423828125,297.30908203125,285.0257568359375,1.0,0.3676561713218689,1.0,1.0,0.0,1.0,-1.871402382850647,1.8713995218276973,2.828418928402243e-06,1.4432796239852903,0.9448226094245912,0.9448226094245912,0.0,72.2305908203125,52.0,47612.6328125,0.0,604.0165405273438,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.8181457519531,293.1499938964844,293.1499938964844,280.6499938964844,32469.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816228449344635,1.0,0.0,0.0,3.623587131500244,3.623610258102417,8.761343792684784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.5615234375,0.0,1477.756591796875,1895.4371337890625,0.0,2620.66455078125,0.8967451453208923,1.0,0.0,3.0,1.0,0.0
17997660,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8779070377349854,0.2833106219768524,0.2555904388427734,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8386869430541992,0.2460102587938308,0.2340854704380035,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8630624413490295,0.2690832912921905,0.1889482736587524,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005502820014954,0.2123987674713134,0.2024360001087188,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149812579154968,0.149296760559082,0.6788718700408936,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,298.0252990722656,297.3003234863281,284.9022827148437,1.0,0.3611150681972503,1.0,1.0,0.0,1.0,-1.8723535537719729,1.872350811958313,2.8312488211668096e-06,1.4440324306488037,0.8357917070388794,0.8357917070388794,0.0,65.31289672851562,40.0,48240.484375,0.0,582.64990234375,1.0,280.65771484375,283.9595031738281,296.8883361816406,300.0351867675781,293.1499938964844,293.1499938964844,280.95001220703125,39922.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254421353340149,1.0,0.0,0.0,3.485816478729248,3.485839605331421,8.107787152766832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.20166015625,0.0,1386.09375,1895.4371337890625,0.0,2706.058837890625,0.8722181916236877,1.0,0.0,3.0,1.0,0.0
17997720,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8779070377349854,0.2833106219768524,0.2555904388427734,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8386869430541992,0.2460102587938308,0.2340854704380035,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8630624413490295,0.2690832912921905,0.1889482736587524,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005502820014954,0.2123987674713134,0.2024360001087188,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7149812579154968,0.149296760559082,0.6788718700408936,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,298.0252990722656,297.3003234863281,284.9022827148437,1.0,0.3611150681972503,1.0,1.0,0.0,1.0,-1.8723535537719729,1.872350811958313,2.8312488211668096e-06,1.4440324306488037,0.8357917070388794,0.8357917070388794,0.0,65.31289672851562,40.0,48240.484375,0.0,582.64990234375,1.0,280.65771484375,283.9595031738281,296.8883361816406,300.0351867675781,293.1499938964844,293.1499938964844,280.95001220703125,39922.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254421353340149,1.0,0.0,0.0,3.485816478729248,3.485839605331421,8.107787152766832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.20166015625,0.0,1386.09375,1895.4371337890625,0.0,2706.058837890625,0.8722181916236877,1.0,0.0,3.0,1.0,0.0
17997780,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.91617614030838,0.2855496704578399,0.2570248246192932,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8720945119857788,0.2474759519100189,0.234957069158554,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990370631217957,0.2707640826702118,0.1897162795066833,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318652510643005,0.2135466486215591,0.2030258029699325,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404668927192688,0.1491834223270416,0.6761683225631714,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,298.0841369628906,297.2981872558594,285.0401916503906,1.0,0.3529062867164612,1.0,1.0,0.0,1.0,-1.8735030889511108,1.8735002279281616,2.8345898499537725e-06,1.4448838233947754,0.973127007484436,0.973127007484436,0.0,56.66304397583008,28.0,48190.30859375,0.0,555.877197265625,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.9573974609375,293.1499938964844,293.1499938964844,280.6499938964844,31661.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158242702484131,1.0,0.0,0.0,3.6662325859069824,3.6662559509277344,8.96877850209421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.84033203125,0.0,1518.6942138671875,1895.4371337890625,0.0,2616.928466796875,0.9057043194770812,1.0,0.0,3.0,1.0,0.0
17997840,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.91617614030838,0.2855496704578399,0.2570248246192932,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8720945119857788,0.2474759519100189,0.234957069158554,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990370631217957,0.2707640826702118,0.1897162795066833,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318652510643005,0.2135466486215591,0.2030258029699325,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404668927192688,0.1491834223270416,0.6761683225631714,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,298.0841369628906,297.2981872558594,285.0401916503906,1.0,0.3529062867164612,1.0,1.0,0.0,1.0,-1.8735030889511108,1.8735002279281616,2.8345898499537725e-06,1.4448838233947754,0.973127007484436,0.973127007484436,0.0,56.66304397583008,28.0,48190.30859375,0.0,555.877197265625,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.9573974609375,293.1499938964844,293.1499938964844,280.6499938964844,31661.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158242702484131,1.0,0.0,0.0,3.6662325859069824,3.6662559509277344,8.96877850209421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.84033203125,0.0,1518.6942138671875,1895.4371337890625,0.0,2616.928466796875,0.9057043194770812,1.0,0.0,3.0,1.0,0.0
17997900,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9451866745948792,0.2863160669803619,0.257760614156723,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8962072134017944,0.2480383813381195,0.2354343831539154,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9260693788528442,0.2713665068149566,0.1901257485151291,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8531157374382019,0.2139815390110016,0.2033632397651672,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7587535381317139,0.1490488350391388,0.6750441789627075,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,298.1134033203125,297.295166015625,284.8734741210937,1.0,0.3483880162239074,1.0,1.0,0.0,1.0,-1.874509334564209,1.87450647354126,2.837625061147264e-06,1.4457075595855713,0.87983238697052,0.87983238697052,0.0,51.90340042114258,28.0,49120.28515625,0.0,541.3878784179688,1.0,280.69677734375,283.9039001464844,296.97491455078125,300.2135314941406,293.1499938964844,293.1499938964844,280.6499938964844,35403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823584794998169,1.0,0.0,0.0,3.676194190979004,3.676218271255493,9.017583124659724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.91796875,0.0,1558.01318359375,1895.4371337890625,0.0,2688.811767578125,0.9085059762001038,1.0,0.0,3.0,1.0,0.0
17997960,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9756815433502196,0.2868047654628753,0.2580882906913757,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9268993139266968,0.248406782746315,0.2356535643339157,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9585535526275636,0.2717419862747192,0.1902965158224105,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8794193863868713,0.2142463624477386,0.2034783810377121,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7814468741416931,0.1487791091203689,0.67316073179245,284.8827209472656,284.95001220703125,296.1442565917969,293.9566345214844,298.1425170898437,297.28961181640625,284.8902893066406,1.0,0.3435552716255188,1.0,1.0,0.0,1.0,-1.8732496500015257,1.8732469081878664,2.833922508216346e-06,1.4447461366653442,0.8487123847007751,0.8487123847007751,0.0,47.1709213256836,31.0,48886.640625,0.0,525.4240112304688,1.0,280.65740966796875,283.9345703125,296.98699951171875,300.1775817871094,293.1499938964844,293.1499938964844,280.95001220703125,39504.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264902830123901,1.0,0.0,0.0,3.558688879013061,3.558712720870972,8.450323889519495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.6552734375,0.0,1459.496337890625,1895.4371337890625,0.0,2715.798095703125,0.8875358700752258,1.0,0.0,3.0,1.0,0.0
17998020,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897127866744995,0.2572610080242157,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9612981081008912,0.2497633099555969,0.2366152852773666,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9883075952529908,0.2732822895050049,0.1911059319972992,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9093428254127502,0.21531443297863,0.2041890323162078,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8060442805290222,0.1486233323812484,0.6712160706520081,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,298.2003479003906,297.289794921875,285.0287170410156,1.0,0.3380904495716095,1.0,1.0,0.0,1.0,-1.8606873750686648,1.860684514045716,2.796863554976881e-06,1.4349510669708252,0.983775794506073,0.983775794506073,0.0,42.84244155883789,49.0,48542.89453125,0.0,506.5026245117188,1.0,280.942626953125,284.0668334960937,296.9772644042969,300.084716796875,293.1499938964844,293.1499938964844,280.6499938964844,31936.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170507550239563,1.0,0.0,0.0,3.720547914505005,3.720571994781494,9.236493383468768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.44189453125,0.0,1582.0889892578125,1895.4371337890625,0.0,2628.2685546875,0.918234407901764,1.0,0.0,3.0,1.0,0.0
17998080,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2897127866744995,0.2572610080242157,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9612981081008912,0.2497633099555969,0.2366152852773666,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9883075952529908,0.2732822895050049,0.1911059319972992,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9093428254127502,0.21531443297863,0.2041890323162078,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8060442805290222,0.1486233323812484,0.6712160706520081,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,298.2003479003906,297.289794921875,285.0287170410156,1.0,0.3380904495716095,1.0,1.0,0.0,1.0,-1.8606873750686648,1.860684514045716,2.796863554976881e-06,1.4349510669708252,0.983775794506073,0.983775794506073,0.0,42.84244155883789,49.0,48542.89453125,0.0,506.5026245117188,1.0,280.942626953125,284.0668334960937,296.9772644042969,300.084716796875,293.1499938964844,293.1499938964844,280.6499938964844,31936.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170507550239563,1.0,0.0,0.0,3.720547914505005,3.720571994781494,9.236493383468768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.44189453125,0.0,1582.0889892578125,1895.4371337890625,0.0,2628.2685546875,0.918234407901764,1.0,0.0,3.0,1.0,0.0
17998140,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.2917011678218841,0.2534447312355041,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9669337272644044,0.2503586709499359,0.2373250722885131,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9927879571914672,0.273869514465332,0.1916555911302566,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9151281118392944,0.215771272778511,0.2047434002161026,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8096376657485962,0.1484121233224868,0.6705919504165649,284.8587341308594,284.95001220703125,296.23883056640625,294.0328063964844,298.23712158203125,297.28985595703125,284.85528564453125,1.0,0.3392937183380127,1.0,1.0,0.0,1.0,-1.869432806968689,1.8694300651550293,2.822199348884169e-06,1.4414567947387695,0.8643011450767517,0.8643011450767517,0.0,42.48987579345703,49.0,49475.6484375,0.0,508.01318359375,1.0,280.6767272949219,283.8838806152344,297.0741882324219,300.3269958496094,293.1499938964844,293.1499938964844,280.6499938964844,37816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257380127906799,1.0,0.0,0.0,3.686339855194092,3.6863646507263184,9.067426844922012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.2060546875,0.0,1587.7008056640625,1895.4371337890625,0.0,2708.807861328125,0.9125082492828368,1.0,0.0,3.0,1.0,0.0
17998200,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.2920595407485962,0.2585022449493408,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9611225724220276,0.2505993545055389,0.2375902086496353,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.988107204437256,0.2741180658340454,0.1918516159057617,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9090264439582824,0.2159435749053955,0.2049442678689956,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8042430877685547,0.1482208222150802,0.6699361801147461,284.8838806152344,284.95001220703125,296.2593994140625,294.04962158203125,298.2576904296875,297.2862854003906,284.8930053710937,1.0,0.3411647081375122,1.0,1.0,0.0,1.0,-1.875648140907288,1.8756452798843384,2.8405045213730773e-06,1.4462376832962036,0.8609156012535095,0.8609156012535095,0.0,43.369327545166016,67.0,49494.3671875,0.0,514.96875,1.0,280.65692138671875,283.9272766113281,297.0769348144531,300.2983703613281,293.1499938964844,293.1499938964844,280.95001220703125,39388.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268824815750122,1.0,0.0,0.0,3.6094563007354736,3.609480619430542,8.693143627169775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.943359375,0.0,1513.5986328125,1895.4371337890625,0.0,2719.44384765625,0.8989009261131287,1.0,0.0,3.0,1.0,0.0
17998260,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.964774489402771,0.2926476299762726,0.2634186148643493,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9122336506843568,0.2518921494483948,0.2388984858989715,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9441312551498412,0.2755813002586365,0.1929131150245666,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8668413758277893,0.2169594466686248,0.2060151100158691,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.765742838382721,0.1480125784873962,0.6698110699653625,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,298.31451416015625,297.27899169921875,285.05914306640625,1.0,0.3495742380619049,1.0,1.0,0.0,1.0,-1.8861839771270752,1.886181116104126,2.872194954761653e-06,1.4547020196914673,1.0,1.0,0.0,50.23458099365234,85.0,49565.8984375,0.0,543.9954833984375,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2336120605469,293.1499938964844,293.1499938964844,280.6499938964844,32106.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184534907341003,1.0,0.0,0.0,3.7754199504852295,3.775444507598877,9.510948189017654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4140625,0.0,1647.1002197265625,1895.4371337890625,0.0,2641.247802734375,0.9304882287979126,1.0,0.0,3.0,1.0,0.0
17998320,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.964774489402771,0.2926476299762726,0.2634186148643493,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9122336506843568,0.2518921494483948,0.2388984858989715,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9441312551498412,0.2755813002586365,0.1929131150245666,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8668413758277893,0.2169594466686248,0.2060151100158691,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.765742838382721,0.1480125784873962,0.6698110699653625,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,298.31451416015625,297.27899169921875,285.05914306640625,1.0,0.3495742380619049,1.0,1.0,0.0,1.0,-1.8861839771270752,1.886181116104126,2.872194954761653e-06,1.4547020196914673,1.0,1.0,0.0,50.23458099365234,85.0,49565.8984375,0.0,543.9954833984375,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2336120605469,293.1499938964844,293.1499938964844,280.6499938964844,32106.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184534907341003,1.0,0.0,0.0,3.7754199504852295,3.775444507598877,9.510948189017654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4140625,0.0,1647.1002197265625,1895.4371337890625,0.0,2641.247802734375,0.9304882287979126,1.0,0.0,3.0,1.0,0.0
17998380,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9046136736869812,0.2930488884449005,0.2643808126449585,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603728413581848,0.252549260854721,0.2401914894580841,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8865217566490173,0.2762152850627899,0.1938921362161636,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8208732008934021,0.2174243330955505,0.2070988118648529,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7241552472114563,0.1473884731531143,0.6698458194732666,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,298.37078857421875,297.2679748535156,284.8888854980469,1.0,0.361174613237381,1.0,1.0,0.0,1.0,-1.8909358978271484,1.8909330368041992,2.886910806410014e-06,1.4587733745574951,0.8891216516494751,0.8891216516494751,0.0,61.513946533203125,103.0,50581.3515625,0.0,583.7587280273438,1.0,280.6571350097656,283.90057373046875,297.1794128417969,300.4729919433594,293.1499938964844,293.1499938964844,280.95001220703125,38200.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301088809967041,1.0,0.0,0.0,3.723092794418335,3.72311806678772,9.249133086086658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.15283203125,0.0,1632.8138427734375,1895.4371337890625,0.0,2749.459228515625,0.9227694272994996,1.0,0.0,3.0,1.0,0.0
17998440,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9046136736869812,0.2930488884449005,0.2643808126449585,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603728413581848,0.252549260854721,0.2401914894580841,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8865217566490173,0.2762152850627899,0.1938921362161636,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8208732008934021,0.2174243330955505,0.2070988118648529,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7241552472114563,0.1473884731531143,0.6698458194732666,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,298.37078857421875,297.2679748535156,284.8888854980469,1.0,0.361174613237381,1.0,1.0,0.0,1.0,-1.8909358978271484,1.8909330368041992,2.886910806410014e-06,1.4587733745574951,0.8891216516494751,0.8891216516494751,0.0,61.513946533203125,103.0,50581.3515625,0.0,583.7587280273438,1.0,280.6571350097656,283.90057373046875,297.1794128417969,300.4729919433594,293.1499938964844,293.1499938964844,280.95001220703125,38200.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301088809967041,1.0,0.0,0.0,3.723092794418335,3.72311806678772,9.249133086086658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.15283203125,0.0,1632.8138427734375,1895.4371337890625,0.0,2749.459228515625,0.9227694272994996,1.0,0.0,3.0,1.0,0.0
17998500,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8803258538246155,0.2936207056045532,0.2648924887180328,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8387705683708191,0.2529725134372711,0.2407254874706268,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8631189465522766,0.2766771018505096,0.1942846924066543,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7997980713844299,0.2177317589521408,0.2075423747301101,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7048775553703308,0.1471017450094223,0.6694708466529846,285.0394287109375,284.95001220703125,296.4003601074219,294.1675109863281,298.3987121582031,297.2646179199219,285.0538330078125,1.0,0.3677605390548706,1.0,1.0,0.0,1.0,-1.8927428722381592,1.8927398920059204,2.892369593610056e-06,1.4602159261703491,0.9932928681373596,0.9932928681373596,0.0,68.18971252441406,103.0,50083.3515625,0.0,606.5712890625,1.0,280.90399169921875,284.0733947753906,297.1383056640625,300.2917175292969,293.1499938964844,293.1499938964844,280.95001220703125,33954.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237140774726868,1.0,0.0,0.0,3.7637202739715576,3.763745069503784,9.452092513129172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.82861328125,0.0,1647.623046875,1895.4371337890625,0.0,2690.011474609375,0.9314728379249572,1.0,0.0,3.0,1.0,0.0
17998560,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.860272228717804,0.2944904267787933,0.2658485770225525,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8209237456321716,0.2535804212093353,0.2415138632059097,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8439834713935852,0.2773557603359222,0.1949115693569183,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7810826301574707,0.2182020843029022,0.2082072496414184,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.6871476769447327,0.1469402760267257,0.6698375940322876,285.0687255859375,284.95001220703125,296.4281311035156,294.1912536621094,298.426513671875,297.26416015625,285.0690002441406,1.0,0.3748059272766113,1.0,1.0,0.0,1.0,-1.896827220916748,1.8968242406845093,2.904680741266929e-06,1.4634411334991455,1.0,1.0,0.0,75.16594696044922,91.0,50370.63671875,0.0,632.0902709960938,1.0,280.9432067871094,284.07879638671875,297.1709289550781,300.3817138671875,293.1499938964844,293.1499938964844,280.6499938964844,33197.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821779727935791,1.0,0.0,0.0,3.838853120803833,3.838878631591797,9.833231615630211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4033203125,0.0,1731.5518798828125,1895.4371337890625,0.0,2672.065185546875,0.9456618428230286,1.0,0.0,3.0,1.0,0.0
17998620,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8469675779342651,0.2950755953788757,0.2669078111648559,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8083543181419373,0.2541183531284332,0.2424547672271728,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.831264853477478,0.277846485376358,0.1956119984388351,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7683897614479065,0.2185596823692321,0.2089499086141586,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6740248203277588,0.1462209373712539,0.6682796478271484,284.8858947753906,284.95001220703125,296.4832763671875,294.2388610839844,298.4816589355469,297.25494384765625,284.8897705078125,1.0,0.379453182220459,1.0,1.0,0.0,1.0,-1.8990991115570068,1.8990962505340576,2.911795718318899e-06,1.465415120124817,0.9077919721603394,0.9077919721603394,0.0,80.8230972290039,79.0,51413.18359375,0.0,652.0739135742188,1.0,280.6557922363281,283.8862609863281,297.2727355957031,300.6200256347656,293.1499938964844,293.1499938964844,280.3500061035156,37934.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327704071998596,1.0,0.0,0.0,3.799534797668457,3.799560546875,9.632834689909942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.904296875,0.0,1721.0535888671875,1895.4371337890625,0.0,2774.25048828125,0.9396595358848572,1.0,0.0,3.0,1.0,0.0
