time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8469675779342651,0.2950755953788757,0.2669078111648559,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8083543181419373,0.2541183531284332,0.2424547672271728,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.831264853477478,0.277846485376358,0.1956119984388351,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7683897614479065,0.2185596823692321,0.2089499086141586,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6740248203277588,0.1462209373712539,0.6682796478271484,284.8858947753906,284.95001220703125,296.4832763671875,294.2388610839844,298.4816589355469,297.25494384765625,284.8897705078125,1.0,0.379453182220459,1.0,1.0,0.0,1.0,-1.8990991115570068,1.8990962505340576,2.911795718318899e-06,1.465415120124817,0.9077919721603394,0.9077919721603394,0.0,80.8230972290039,79.0,51413.18359375,0.0,652.0739135742188,1.0,280.6557922363281,283.8862609863281,297.2727355957031,300.6200256347656,293.1499938964844,293.1499938964844,280.3500061035156,37934.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327704071998596,1.0,0.0,0.0,3.799534797668457,3.799560546875,9.632834689909942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.904296875,0.0,1721.0535888671875,1895.4371337890625,0.0,2774.25048828125,0.9396595358848572,1.0,0.0,3.0,1.0,0.0
17998740,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8473814725875854,0.2953898012638092,0.2671087682247162,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.808813750743866,0.2543894052505493,0.2426812201738357,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8316136598587036,0.2780591547489166,0.1957244127988815,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7686994671821594,0.2186809778213501,0.2090394049882888,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6727191805839539,0.1453005522489547,0.6641001105308533,284.8719482421875,284.95001220703125,296.537841796875,294.2865905761719,298.5362548828125,297.2439270019531,284.8835144042969,1.0,0.3784621059894562,1.0,1.0,0.0,1.0,-1.8948370218276973,1.8948341608047483,2.8991630642849486e-06,1.4622142314910889,0.8210932612419128,0.8210932612419128,0.0,80.63590240478516,67.0,51554.140625,0.0,648.2548828125,1.0,280.3576354980469,283.88836669921875,297.2980041503906,300.664794921875,293.1499938964844,293.1499938964844,280.6499938964844,43002.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838182806968689,1.0,0.0,0.0,3.483966827392578,3.483990430831909,8.099185038190626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.54150390625,0.0,1406.18505859375,1895.4371337890625,0.0,2824.74169921875,0.8758100271224976,1.0,0.0,3.0,1.0,0.0
17998800,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8473814725875854,0.2953898012638092,0.2671087682247162,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.808813750743866,0.2543894052505493,0.2426812201738357,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8316136598587036,0.2780591547489166,0.1957244127988815,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7686994671821594,0.2186809778213501,0.2090394049882888,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6727191805839539,0.1453005522489547,0.6641001105308533,284.8719482421875,284.95001220703125,296.537841796875,294.2865905761719,298.5362548828125,297.2439270019531,284.8835144042969,1.0,0.3784621059894562,1.0,1.0,0.0,1.0,-1.8948370218276973,1.8948341608047483,2.8991630642849486e-06,1.4622142314910889,0.8210932612419128,0.8210932612419128,0.0,80.63590240478516,67.0,51554.140625,0.0,648.2548828125,1.0,280.3576354980469,283.88836669921875,297.2980041503906,300.664794921875,293.1499938964844,293.1499938964844,280.6499938964844,43002.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838182806968689,1.0,0.0,0.0,3.483966827392578,3.483990430831909,8.099185038190626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.54150390625,0.0,1406.18505859375,1895.4371337890625,0.0,2824.74169921875,0.8758100271224976,1.0,0.0,3.0,1.0,0.0
17998860,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604537844657898,0.2970511317253113,0.2681601941585541,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208284378051758,0.2555255889892578,0.2433676719665527,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437318205833435,0.2793196141719818,0.196296140551567,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806111574172974,0.219568982720375,0.2095120996236801,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819517016410828,0.1449583768844604,0.6609893441200256,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,298.5902709960937,297.2446594238281,285.0221252441406,1.0,0.3739430606365204,1.0,1.0,0.0,1.0,-1.894438624382019,1.8944356441497805,2.898128968809033e-06,1.4620182514190674,0.9478790163993835,0.9478790163993835,0.0,75.94754791259766,55.0,51473.2890625,0.0,632.8333129882812,1.0,280.6421203613281,284.0178527832031,297.2963256835937,300.57537841796875,293.1499938964844,293.1499938964844,280.3500061035156,32655.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259667158126831,1.0,0.0,0.0,3.64777421951294,3.6477975845336914,8.878695894054545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.8115234375,0.0,1505.6837158203125,1895.4371337890625,0.0,2710.9326171875,0.9022484421730042,1.0,0.0,3.0,1.0,0.0
17998920,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604537844657898,0.2970511317253113,0.2681601941585541,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208284378051758,0.2555255889892578,0.2433676719665527,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437318205833435,0.2793196141719818,0.196296140551567,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806111574172974,0.219568982720375,0.2095120996236801,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819517016410828,0.1449583768844604,0.6609893441200256,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,298.5902709960937,297.2446594238281,285.0221252441406,1.0,0.3739430606365204,1.0,1.0,0.0,1.0,-1.894438624382019,1.8944356441497805,2.898128968809033e-06,1.4620182514190674,0.9478790163993835,0.9478790163993835,0.0,75.94754791259766,55.0,51473.2890625,0.0,632.8333129882812,1.0,280.6421203613281,284.0178527832031,297.2963256835937,300.57537841796875,293.1499938964844,293.1499938964844,280.3500061035156,32655.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259667158126831,1.0,0.0,0.0,3.64777421951294,3.6477975845336914,8.878695894054545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.8115234375,0.0,1505.6837158203125,1895.4371337890625,0.0,2710.9326171875,0.9022484421730042,1.0,0.0,3.0,1.0,0.0
17998980,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821094632148743,0.29767507314682,0.2687437534332275,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399459719657898,0.2561547756195068,0.2438617497682571,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8641504645347595,0.2798812091350555,0.1966482549905777,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.800477921962738,0.2200403213500976,0.2098319679498672,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6983434557914734,0.1443970203399658,0.6576360464096069,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,298.6436767578125,297.23858642578125,284.9039611816406,1.0,0.3670848906040191,1.0,1.0,0.0,1.0,-1.8925174474716189,1.89251446723938,2.8927008770551765e-06,1.460756778717041,0.8399078249931335,0.8399078249931335,0.0,68.96388244628906,43.0,52026.8515625,0.0,608.899169921875,1.0,280.35760498046875,283.90057373046875,297.4003601074219,300.7865295410156,293.1499938964844,293.1499938964844,280.6499938964844,39918.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340768814086914,1.0,0.0,0.0,3.5041069984436035,3.5041303634643555,8.193096050490567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.1484375,0.0,1404.9774169921875,1895.4371337890625,0.0,2786.429443359375,0.8763805031776428,1.0,0.0,3.0,1.0,0.0
17999040,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821094632148743,0.29767507314682,0.2687437534332275,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399459719657898,0.2561547756195068,0.2438617497682571,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8641504645347595,0.2798812091350555,0.1966482549905777,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.800477921962738,0.2200403213500976,0.2098319679498672,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6983434557914734,0.1443970203399658,0.6576360464096069,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,298.6436767578125,297.23858642578125,284.9039611816406,1.0,0.3670848906040191,1.0,1.0,0.0,1.0,-1.8925174474716189,1.89251446723938,2.8927008770551765e-06,1.460756778717041,0.8399078249931335,0.8399078249931335,0.0,68.96388244628906,43.0,52026.8515625,0.0,608.899169921875,1.0,280.35760498046875,283.90057373046875,297.4003601074219,300.7865295410156,293.1499938964844,293.1499938964844,280.6499938964844,39918.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340768814086914,1.0,0.0,0.0,3.5041069984436035,3.5041303634643555,8.193096050490567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.1484375,0.0,1404.9774169921875,1895.4371337890625,0.0,2786.429443359375,0.8763805031776428,1.0,0.0,3.0,1.0,0.0
17999100,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968063592910767,0.2983280122280121,0.2689514458179474,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8529671430587769,0.2566519975662231,0.2440319955348968,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8782185912132263,0.2804019451141357,0.1967636048793792,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8134321570396423,0.2204345762729644,0.2099231034517288,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093797326087952,0.144220620393753,0.6556875705718994,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,298.670166015625,297.2379455566406,285.0483093261719,1.0,0.3629753887653351,1.0,1.0,0.0,1.0,-1.8908770084381104,1.890874147415161,2.887870778067736e-06,1.4595372676849363,0.938627302646637,0.938627302646637,0.0,64.85480499267578,43.0,51636.8828125,0.0,594.4719848632812,1.0,280.598876953125,284.04736328125,297.36651611328125,300.6164855957031,293.1499938964844,293.1499938964844,280.6499938964844,33729.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269640803337097,1.0,0.0,0.0,3.570465564727783,3.570488452911377,8.506345352543576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.75634765625,0.0,1429.8543701171875,1895.4371337890625,0.0,2720.202392578125,0.888232409954071,1.0,0.0,3.0,1.0,0.0
17999160,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9170061945915222,0.2991467714309692,0.2694845795631408,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8704742193222046,0.2572828829288482,0.2444099932909011,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8968938589096069,0.2810700237751007,0.1970696598291397,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8292136192321777,0.2209508717060089,0.2101948857307434,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7228561639785767,0.1441484242677688,0.6543415188789368,285.0381164550781,284.95001220703125,296.69805908203125,294.4300842285156,298.6965026855469,297.2391967773437,285.0338439941406,1.0,0.3585940301418304,1.0,1.0,0.0,1.0,-1.8910473585128784,1.8910444974899288,2.88848832497024e-06,1.459746479988098,0.9709882140159608,0.9709882140159608,0.0,60.240848541259766,31.0,51957.6796875,0.0,579.7391967773438,1.0,280.6422119140625,284.0221252441406,297.4037780761719,300.7142944335937,293.1499938964844,293.1499938964844,280.3500061035156,31925.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246946930885315,1.0,0.0,0.0,3.678131103515625,3.678154706954956,9.027089049595816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.33984375,0.0,1533.969970703125,1895.4371337890625,0.0,2699.115966796875,0.9085960388183594,1.0,0.0,3.0,1.0,0.0
17999220,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.970173180103302,0.2995930910110473,0.2698264718055725,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9181865453720092,0.2578660249710083,0.2447754293680191,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9495276808738708,0.2815409302711487,0.1972948312759399,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8708915114402771,0.2214033603668213,0.2104114741086959,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7566907405853271,0.1436277031898498,0.6507633328437805,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,298.74871826171875,297.23291015625,284.89306640625,1.0,0.3489814400672912,1.0,1.0,0.0,1.0,-1.8881349563598635,1.888132095336914,2.880057991205831e-06,1.4576773643493652,0.8492097854614258,0.8492097854614258,0.0,50.70989608764648,25.0,52556.84375,0.0,547.016357421875,1.0,280.35723876953125,283.8812561035156,297.50201416015625,300.9251708984375,293.1499938964844,293.1499938964844,280.6499938964844,39637.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339900374412537,1.0,0.0,0.0,3.558387279510498,3.558411121368408,8.448890866930014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.900390625,0.0,1460.148681640625,1895.4371337890625,0.0,2785.619384765625,0.8877905607223511,1.0,0.0,3.0,1.0,0.0
17999280,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.970173180103302,0.2995930910110473,0.2698264718055725,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9181865453720092,0.2578660249710083,0.2447754293680191,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9495276808738708,0.2815409302711487,0.1972948312759399,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8708915114402771,0.2214033603668213,0.2104114741086959,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7566907405853271,0.1436277031898498,0.6507633328437805,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,298.74871826171875,297.23291015625,284.89306640625,1.0,0.3489814400672912,1.0,1.0,0.0,1.0,-1.8881349563598635,1.888132095336914,2.880057991205831e-06,1.4576773643493652,0.8492097854614258,0.8492097854614258,0.0,50.70989608764648,25.0,52556.84375,0.0,547.016357421875,1.0,280.35723876953125,283.8812561035156,297.50201416015625,300.9251708984375,293.1499938964844,293.1499938964844,280.6499938964844,39637.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339900374412537,1.0,0.0,0.0,3.558387279510498,3.558411121368408,8.448890866930014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.900390625,0.0,1460.148681640625,1895.4371337890625,0.0,2785.619384765625,0.8877905607223511,1.0,0.0,3.0,1.0,0.0
17999340,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3006101250648498,0.2671675384044647,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606385827064514,0.2586179375648498,0.2450758814811706,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871686697006226,0.2823160290718078,0.1974979043006897,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9072959423065186,0.2220141142606735,0.2106038779020309,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864353656768799,0.1434317529201507,0.6483064889907837,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,298.7859191894531,297.2330627441406,285.0477294921875,1.0,0.3427328467369079,1.0,1.0,0.0,1.0,-1.8830032348632808,1.883000373840332,2.8651106731558684e-06,1.4539403915405271,0.9743030667304992,0.9743030667304992,0.0,44.93578720092773,25.0,52247.046875,0.0,524.885986328125,1.0,280.6280517578125,284.0320739746094,297.4750061035156,300.7867736816406,293.1499938964844,293.1499938964844,280.6499938964844,32231.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253035545349121,1.0,0.0,0.0,3.672171115875244,3.672194719314575,8.997857889880834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.447265625,0.0,1529.6092529296875,1895.4371337890625,0.0,2704.771240234375,0.9085135459899902,1.0,0.0,3.0,1.0,0.0
17999400,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.301763504743576,0.259526789188385,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9702862501144408,0.2589297294616699,0.245340883731842,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9949046969413756,0.2826449871063232,0.1977054178714752,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.917413055896759,0.2222689241170883,0.2108126729726791,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7940089702606201,0.1433748751878738,0.6478556394577026,285.0276184082031,284.95001220703125,296.80181884765625,294.5255432128906,298.80029296875,297.2356262207031,285.0198669433594,1.0,0.3401277363300323,1.0,1.0,0.0,1.0,-1.873831272125244,1.873828411102295,2.837351985363057e-06,1.4464294910430908,0.9759504199028016,0.9759504199028016,0.0,43.52787780761719,43.0,52190.7109375,0.0,514.2238159179688,1.0,280.6426696777344,284.0032043457031,297.4996643066406,300.8369445800781,293.1499938964844,293.1499938964844,280.3500061035156,32169.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246690630912781,1.0,0.0,0.0,3.7175333499908447,3.717557430267334,9.221531627190416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.814453125,0.0,1580.418701171875,1895.4371337890625,0.0,2698.878173828125,0.9176164865493774,1.0,0.0,3.0,1.0,0.0
17999460,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3054866194725036,0.257666677236557,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9732590913772584,0.2594214081764221,0.2459751963615417,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9971299171447754,0.2830045223236084,0.1981212645769119,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.920726239681244,0.2226477712392807,0.2113160640001297,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.795128583908081,0.1428791135549545,0.6460074782371521,284.880859375,284.95001220703125,296.8527526855469,294.57305908203125,298.85125732421875,297.240966796875,284.8914794921875,1.0,0.3402376174926758,1.0,1.0,0.0,1.0,-1.871330499649048,1.8713276386260984,2.830073299264768e-06,1.4445708990097046,0.8479680418968201,0.8479680418968201,0.0,43.19483947753906,61.0,52657.9921875,0.0,511.4512023925781,1.0,280.3570861816406,283.8814392089844,297.589599609375,301.016845703125,293.1499938964844,293.1499938964844,280.6499938964844,40243.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323174715042114,1.0,0.0,0.0,3.5632481575012207,3.563271999359131,8.471990327052481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.5869140625,0.0,1469.77587890625,1895.4371337890625,0.0,2770.029296875,0.8896576166152954,1.0,0.0,3.0,1.0,0.0
17999520,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3054866194725036,0.257666677236557,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9732590913772584,0.2594214081764221,0.2459751963615417,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9971299171447754,0.2830045223236084,0.1981212645769119,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.920726239681244,0.2226477712392807,0.2113160640001297,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.795128583908081,0.1428791135549545,0.6460074782371521,284.880859375,284.95001220703125,296.8527526855469,294.57305908203125,298.85125732421875,297.240966796875,284.8914794921875,1.0,0.3402376174926758,1.0,1.0,0.0,1.0,-1.871330499649048,1.8713276386260984,2.830073299264768e-06,1.4445708990097046,0.8479680418968201,0.8479680418968201,0.0,43.19483947753906,61.0,52657.9921875,0.0,511.4512023925781,1.0,280.3570861816406,283.8814392089844,297.589599609375,301.016845703125,293.1499938964844,293.1499938964844,280.6499938964844,40243.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323174715042114,1.0,0.0,0.0,3.5632481575012207,3.563271999359131,8.471990327052481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.5869140625,0.0,1469.77587890625,1895.4371337890625,0.0,2770.029296875,0.8896576166152954,1.0,0.0,3.0,1.0,0.0
17999580,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9989340901374816,0.3058130145072937,0.2754539847373962,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9512182474136353,0.2605254352092743,0.2469275891780853,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.979087233543396,0.2841134965419769,0.1987968683242797,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8984930515289307,0.2235521972179412,0.2121077179908752,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7758312821388245,0.1427075415849685,0.6452673673629761,285.0641174316406,284.95001220703125,296.9030456542969,294.620361328125,298.9015808105469,297.2377014160156,285.0625305175781,1.0,0.3473299443721771,1.0,1.0,0.0,1.0,-1.8949865102767944,1.8949836492538448,2.9005871056142496e-06,1.4630237817764282,1.0,1.0,0.0,46.75486373901367,79.0,53110.48828125,0.0,538.9701538085938,1.0,280.6427917480469,284.03533935546875,297.5973815917969,300.9674377441406,293.1499938964844,293.1499938964844,280.3500061035156,31658.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233181834220886,1.0,0.0,0.0,3.7437222003936768,3.743746280670166,9.351914513899828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.392578125,0.0,1606.6456298828125,1895.4371337890625,0.0,2686.3369140625,0.9233061075210572,1.0,0.0,3.0,1.0,0.0
17999640,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9989340901374816,0.3058130145072937,0.2754539847373962,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9512182474136353,0.2605254352092743,0.2469275891780853,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.979087233543396,0.2841134965419769,0.1987968683242797,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8984930515289307,0.2235521972179412,0.2121077179908752,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7758312821388245,0.1427075415849685,0.6452673673629761,285.0641174316406,284.95001220703125,296.9030456542969,294.620361328125,298.9015808105469,297.2377014160156,285.0625305175781,1.0,0.3473299443721771,1.0,1.0,0.0,1.0,-1.8949865102767944,1.8949836492538448,2.9005871056142496e-06,1.4630237817764282,1.0,1.0,0.0,46.75486373901367,79.0,53110.48828125,0.0,538.9701538085938,1.0,280.6427917480469,284.03533935546875,297.5973815917969,300.9674377441406,293.1499938964844,293.1499938964844,280.3500061035156,31658.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233181834220886,1.0,0.0,0.0,3.7437222003936768,3.743746280670166,9.351914513899828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.392578125,0.0,1606.6456298828125,1895.4371337890625,0.0,2686.3369140625,0.9233061075210572,1.0,0.0,3.0,1.0,0.0
17999700,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9721481204032898,0.3047574758529663,0.2750115990638733,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9177586436271667,0.2608730494976043,0.2476090490818023,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9485893845558168,0.2843978703022003,0.1992878466844558,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8703349828720093,0.2238274961709976,0.2127004414796829,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7516512870788574,0.1424748450517654,0.6456409096717834,284.9098815917969,284.95001220703125,296.927978515625,294.6439514160156,298.926513671875,297.23028564453125,284.8922424316406,1.0,0.3523370623588562,1.0,1.0,0.0,1.0,-1.8967502117156985,1.89674723148346,2.906229610744049e-06,1.4646443128585815,0.9211694598197936,0.9211694598197936,0.0,51.61673355102539,79.0,54181.6875,0.0,555.9765014648438,1.0,280.3954772949219,283.84381103515625,297.68878173828125,301.2438049316406,293.1499938964844,293.1499938964844,280.3500061035156,34460.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314886689186096,1.0,0.0,0.0,3.772677183151245,3.772701978683472,9.497133532931912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7841796875,0.0,1662.0765380859375,1895.4371337890625,0.0,2762.307861328125,0.9300007224082948,1.0,0.0,3.0,1.0,0.0
17999760,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9386255145072936,0.3039470911026001,0.2743661999702453,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8874180316925049,0.2609555125236511,0.2480082809925079,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9145026803016664,0.2843670547008514,0.1995136737823486,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8437987565994263,0.2238676697015762,0.213050827383995,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.729159951210022,0.1420553624629974,0.645185112953186,284.8843688964844,284.95001220703125,296.95269775390625,294.6674499511719,298.9512634277344,297.22235107421875,284.8900146484375,1.0,0.357994794845581,1.0,1.0,0.0,1.0,-1.8966007232666016,1.8965978622436523,2.905822611865005e-06,1.464557647705078,0.8816905617713928,0.8816905617713928,0.0,57.457550048828125,97.0,54045.4453125,0.0,574.7328491210938,1.0,280.35675048828125,283.8533935546875,297.7020568847656,301.2178039550781,293.1499938964844,293.1499938964844,280.6499938964844,38321.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348233699798584,1.0,0.0,0.0,3.688950300216675,3.688975334167481,9.080273457584552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.31787109375,0.0,1594.4913330078125,1895.4371337890625,0.0,2793.390380859375,0.91530579328537,1.0,0.0,3.0,1.0,0.0
17999820,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8838958144187927,0.3042731881141662,0.2746492624282837,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8413834571838379,0.2617537677288055,0.2490940988063812,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8648244738578796,0.285121351480484,0.2002507746219635,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8015292286872864,0.2244859039783477,0.213993415236473,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.6895927786827087,0.1415430903434753,0.6448533535003662,285.0575561523437,284.95001220703125,297.0016784667969,294.7142333984375,299.000244140625,297.2189025878906,285.0561218261719,1.0,0.3709244430065155,1.0,1.0,0.0,1.0,-1.8998581171035769,1.899855136871338,2.9155653464840725e-06,1.4670592546463013,1.0,1.0,0.0,70.60420989990234,100.0,53873.83203125,0.0,619.5924072265625,1.0,280.6432800292969,284.0159606933594,297.6962585449219,301.1299743652344,293.1499938964844,293.1499938964844,280.3500061035156,32836.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270798325538635,1.0,0.0,0.0,3.818638563156128,3.8186638355255127,9.729945986691746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.646484375,0.0,1704.2432861328125,1895.4371337890625,0.0,2721.278564453125,0.940742552280426,1.0,0.0,3.0,1.0,0.0
17999880,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8838958144187927,0.3042731881141662,0.2746492624282837,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8413834571838379,0.2617537677288055,0.2490940988063812,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8648244738578796,0.285121351480484,0.2002507746219635,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8015292286872864,0.2244859039783477,0.213993415236473,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.6895927786827087,0.1415430903434753,0.6448533535003662,285.0575561523437,284.95001220703125,297.0016784667969,294.7142333984375,299.000244140625,297.2189025878906,285.0561218261719,1.0,0.3709244430065155,1.0,1.0,0.0,1.0,-1.8998581171035769,1.899855136871338,2.9155653464840725e-06,1.4670592546463013,1.0,1.0,0.0,70.60420989990234,100.0,53873.83203125,0.0,619.5924072265625,1.0,280.6432800292969,284.0159606933594,297.6962585449219,301.1299743652344,293.1499938964844,293.1499938964844,280.3500061035156,32836.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270798325538635,1.0,0.0,0.0,3.818638563156128,3.8186638355255127,9.729945986691746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.646484375,0.0,1704.2432861328125,1895.4371337890625,0.0,2721.278564453125,0.940742552280426,1.0,0.0,3.0,1.0,0.0
17999940,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8553953766822815,0.3039191961288452,0.2750197649002075,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8165634870529175,0.2620031535625458,0.2499501556158065,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.838249683380127,0.2851698994636535,0.2007801681756973,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7756717205047607,0.2246326357126236,0.2147240042686462,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6654240489006042,0.1407385468482971,0.6437638998031616,284.8818664550781,284.95001220703125,297.04998779296875,294.7606811523437,299.048583984375,297.2104797363281,284.88690185546875,1.0,0.3801649510860443,1.0,1.0,0.0,1.0,-1.901541829109192,1.901538848876953,2.9207531042629853e-06,1.468454360961914,0.8954171538352966,0.8954171538352966,0.0,80.83663940429688,88.0,54813.5546875,0.0,653.965576171875,1.0,280.3568115234375,283.8376770019531,297.7893371582031,301.35467529296875,293.1499938964844,293.1499938964844,280.6499938964844,38403.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370499610900879,1.0,0.0,0.0,3.759427785873413,3.759453296661377,9.430544309907418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.35693359375,0.0,1676.8743896484375,1895.4371337890625,0.0,2814.16552734375,0.9311099648475648,1.0,0.0,3.0,1.0,0.0
18000000,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8553953766822815,0.3039191961288452,0.2750197649002075,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8165634870529175,0.2620031535625458,0.2499501556158065,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.838249683380127,0.2851698994636535,0.2007801681756973,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7756717205047607,0.2246326357126236,0.2147240042686462,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6654240489006042,0.1407385468482971,0.6437638998031616,284.8818664550781,284.95001220703125,297.04998779296875,294.7606811523437,299.048583984375,297.2104797363281,284.88690185546875,1.0,0.3801649510860443,1.0,1.0,0.0,1.0,-1.901541829109192,1.901538848876953,2.9207531042629853e-06,1.468454360961914,0.8954171538352966,0.8954171538352966,0.0,80.83663940429688,88.0,54813.5546875,0.0,653.965576171875,1.0,280.3568115234375,283.8376770019531,297.7893371582031,301.35467529296875,293.1499938964844,293.1499938964844,280.6499938964844,38403.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370499610900879,1.0,0.0,0.0,3.759427785873413,3.759453296661377,9.430544309907418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.35693359375,0.0,1676.8743896484375,1895.4371337890625,0.0,2814.16552734375,0.9311099648475648,1.0,0.0,3.0,1.0,0.0
18000060,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8497211337089539,0.3047714531421661,0.2754424214363098,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8115973472595215,0.2630744278430938,0.250719279050827,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8331269025802612,0.2861921489238739,0.2012768238782882,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7706840634346008,0.225542202591896,0.2153648436069488,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6597945094108582,0.1405450999736786,0.6421219706535339,285.0640563964844,284.95001220703125,297.0946960449219,294.8057556152344,299.0934753417969,297.21197509765625,285.0638732910156,1.0,0.3820697665214538,1.0,1.0,0.0,1.0,-1.902361869812012,1.9023590087890625,2.9231355256342795e-06,1.4690303802490234,1.0,1.0,0.0,83.40969848632812,76.0,54481.60546875,0.0,662.9232788085938,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.25787353515625,293.1499938964844,293.1499938964844,280.3500061035156,33583.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285949230194092,1.0,0.0,0.0,3.861675500869751,3.861701250076294,9.95049845187168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3984375,0.0,1762.533203125,1895.4371337890625,0.0,2735.369384765625,0.9510136246681212,1.0,0.0,3.0,1.0,0.0
18000120,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8497211337089539,0.3047714531421661,0.2754424214363098,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8115973472595215,0.2630744278430938,0.250719279050827,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8331269025802612,0.2861921489238739,0.2012768238782882,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7706840634346008,0.225542202591896,0.2153648436069488,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6597945094108582,0.1405450999736786,0.6421219706535339,285.0640563964844,284.95001220703125,297.0946960449219,294.8057556152344,299.0934753417969,297.21197509765625,285.0638732910156,1.0,0.3820697665214538,1.0,1.0,0.0,1.0,-1.902361869812012,1.9023590087890625,2.9231355256342795e-06,1.4690303802490234,1.0,1.0,0.0,83.40969848632812,76.0,54481.60546875,0.0,662.9232788085938,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.25787353515625,293.1499938964844,293.1499938964844,280.3500061035156,33583.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285949230194092,1.0,0.0,0.0,3.861675500869751,3.861701250076294,9.95049845187168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3984375,0.0,1762.533203125,1895.4371337890625,0.0,2735.369384765625,0.9510136246681212,1.0,0.0,3.0,1.0,0.0
18000180,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573049902915955,0.305109441280365,0.2759059369564056,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8193589448928833,0.2641923129558563,0.2517628371715545,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8407250046730042,0.2870962619781494,0.2019407302141189,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785677313804626,0.2265921086072921,0.2163112163543701,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.665722668170929,0.1407064795494079,0.6422756910324097,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,299.1321105957031,297.2126159667969,284.89093017578125,1.0,0.3797183632850647,1.0,1.0,0.0,1.0,-1.9062925577163696,1.9062895774841309,2.935054908448365e-06,1.4721338748931885,0.909002423286438,0.909002423286438,0.0,80.544921875,64.0,55500.8515625,0.0,656.6246337890625,1.0,280.355712890625,283.8318176269531,297.8763122558594,301.4844970703125,293.1499938964844,293.1499938964844,280.04998779296875,38170.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382048606872559,1.0,0.0,0.0,3.811210155487061,3.811236143112183,9.69212692325527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.265625,0.0,1736.9835205078125,1895.4371337890625,0.0,2824.94775390625,0.9425296783447266,1.0,0.0,3.0,1.0,0.0
18000240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573049902915955,0.305109441280365,0.2759059369564056,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8193589448928833,0.2641923129558563,0.2517628371715545,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8407250046730042,0.2870962619781494,0.2019407302141189,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785677313804626,0.2265921086072921,0.2163112163543701,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.665722668170929,0.1407064795494079,0.6422756910324097,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,299.1321105957031,297.2126159667969,284.89093017578125,1.0,0.3797183632850647,1.0,1.0,0.0,1.0,-1.9062925577163696,1.9062895774841309,2.935054908448365e-06,1.4721338748931885,0.909002423286438,0.909002423286438,0.0,80.544921875,64.0,55500.8515625,0.0,656.6246337890625,1.0,280.355712890625,283.8318176269531,297.8763122558594,301.4844970703125,293.1499938964844,293.1499938964844,280.04998779296875,38170.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382048606872559,1.0,0.0,0.0,3.811210155487061,3.811236143112183,9.69212692325527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.265625,0.0,1736.9835205078125,1895.4371337890625,0.0,2824.94775390625,0.9425296783447266,1.0,0.0,3.0,1.0,0.0
18000300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641721606254578,0.3051616549491882,0.2758682072162628,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260031342506409,0.2647252082824707,0.2521580457687378,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475180864334106,0.2874959409236908,0.2021435499191284,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.785530149936676,0.2271143645048141,0.2166913002729416,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6714006066322327,0.140834704041481,0.6422579288482666,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,299.14923095703125,297.21246337890625,284.7903747558594,1.0,0.3773658275604248,1.0,1.0,0.0,1.0,-1.907400369644165,1.9073973894119265,2.9383995752141345e-06,1.4729945659637451,0.8150494694709778,0.8150494694709778,0.0,77.90409088134766,64.0,56040.3984375,0.0,648.8900146484375,1.0,280.09686279296875,283.7245788574219,297.9136047363281,301.634033203125,293.1499938964844,293.1499938964844,280.04998779296875,42705.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436101078987122,1.0,0.0,0.0,3.689149618148804,3.689175128936768,9.081254006559902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8359375,0.0,1627.8697509765625,1895.4371337890625,0.0,2875.462646484375,0.9157728552818298,1.0,0.0,3.0,1.0,0.0
18000360,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8734169602394104,0.3053853511810303,0.2758038341999054,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8346649408340454,0.2653793096542358,0.2525468170642853,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8566076755523682,0.2880378067493438,0.2023378312587738,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7946792244911194,0.2277509868144989,0.2170726060867309,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6790623068809509,0.1410621106624603,0.6423276662826538,284.8813171386719,284.95001220703125,297.16583251953125,294.8890075683594,299.1649475097656,297.2134094238281,284.892333984375,1.0,0.3744302093982696,1.0,1.0,0.0,1.0,-1.908563494682312,1.9085605144500728,2.9418954454740742e-06,1.4738855361938477,0.8320394158363342,0.8320394158363342,0.0,74.6134033203125,52.0,55776.578125,0.0,639.0763549804688,1.0,280.0577697753906,283.8398742675781,297.89813232421875,301.530517578125,293.1499938964844,293.1499938964844,280.3500061035156,42281.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428769111633301,1.0,0.0,0.0,3.5198757648468018,3.519899845123291,8.267001021522447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.15625,0.0,1438.4822998046875,1895.4371337890625,0.0,2868.605712890625,0.8831818103790283,1.0,0.0,3.0,1.0,0.0
18000420,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9040193557739258,0.3071992993354797,0.2767921388149261,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8627970218658447,0.267651230096817,0.2540930807590484,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8865689635276794,0.2902352511882782,0.2034070938825607,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8223967552185059,0.2298971712589264,0.2185214310884475,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7039076685905457,0.1422049850225448,0.644890546798706,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,299.1924743652344,297.2261657714844,285.0311889648437,1.0,0.3675189614295959,1.0,1.0,0.0,1.0,-1.917702913284301,1.917699933052063,2.969552724607638e-06,1.4809601306915283,0.9642685055732728,0.9642685055732728,0.0,65.97274780273438,40.0,55891.74609375,0.0,617.7564697265625,1.0,280.34246826171875,283.9678039550781,297.8984069824219,301.4554748535156,293.1499938964844,293.1499938964844,280.04998779296875,32481.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832751452922821,1.0,0.0,0.0,3.687932014465332,3.687955617904663,9.07525986804103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.3330078125,0.0,1549.1771240234375,1895.4371337890625,0.0,2774.07373046875,0.9111661314964294,1.0,0.0,3.0,1.0,0.0
18000480,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9040193557739258,0.3071992993354797,0.2767921388149261,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8627970218658447,0.267651230096817,0.2540930807590484,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8865689635276794,0.2902352511882782,0.2034070938825607,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8223967552185059,0.2298971712589264,0.2185214310884475,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7039076685905457,0.1422049850225448,0.644890546798706,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,299.1924743652344,297.2261657714844,285.0311889648437,1.0,0.3675189614295959,1.0,1.0,0.0,1.0,-1.917702913284301,1.917699933052063,2.969552724607638e-06,1.4809601306915283,0.9642685055732728,0.9642685055732728,0.0,65.97274780273438,40.0,55891.74609375,0.0,617.7564697265625,1.0,280.34246826171875,283.9678039550781,297.8984069824219,301.4554748535156,293.1499938964844,293.1499938964844,280.04998779296875,32481.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832751452922821,1.0,0.0,0.0,3.687932014465332,3.687955617904663,9.07525986804103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.3330078125,0.0,1549.1771240234375,1895.4371337890625,0.0,2774.07373046875,0.9111661314964294,1.0,0.0,3.0,1.0,0.0
