time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423211216926576,0.3078720867633819,0.277418851852417,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8961332440376282,0.2691551744937897,0.2553720474243164,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9224984645843506,0.2915151417255401,0.2042383849620819,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8520001769065857,0.231377363204956,0.2197488099336624,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7298458814620972,0.1430793851613998,0.6476604342460632,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,299.2109680175781,297.2308959960937,284.88360595703125,1.0,0.3612530529499054,1.0,1.0,0.0,1.0,-1.925793170928955,1.9257901906967163,2.99430553241109e-06,1.487324833869934,0.8507375121116638,0.8507375121116638,0.0,58.22391128540039,40.0,56688.421875,0.0,598.374267578125,1.0,280.0650939941406,283.8170471191406,297.9897155761719,301.6892395019531,293.1499938964844,293.1499938964844,280.04998779296875,39459.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415805697441101,1.0,0.0,0.0,3.602597951889038,3.6026222705841064,8.660139769745001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4140625,0.0,1506.618408203125,1895.4371337890625,0.0,2856.48583984375,0.8963094353675842,1.0,0.0,3.0,1.0,0.0
18000600,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9532275199890136,0.3080248534679413,0.2774454653263092,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9060491919517516,0.2695238888263702,0.2556187808513641,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.933884620666504,0.2918258905410766,0.204375758767128,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8609502911567688,0.2317427545785904,0.2199949920177459,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7370215654373169,0.1433002799749374,0.6482057571411133,284.9014892578125,284.95001220703125,297.2156982421875,294.96405029296875,299.2151184082031,297.2308654785156,284.9094543457031,1.0,0.3595809638500213,1.0,1.0,0.0,1.0,-1.9272366762161253,1.9272335767745967,2.998718173330417e-06,1.488449215888977,0.8596294522285461,0.8596294522285461,0.0,56.26140594482422,28.0,56735.9140625,0.0,592.9951171875,1.0,280.0572204589844,283.8427124023437,297.9876708984375,301.672119140625,293.1499938964844,293.1499938964844,280.3500061035156,39086.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841791033744812,1.0,0.0,0.0,3.577246904373169,3.577270746231079,8.538688121006999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.93359375,0.0,1476.3580322265625,1895.4371337890625,0.0,2858.453369140625,0.8918167352676392,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.310193121433258,0.2703095972537994,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726758003234864,0.2720335721969604,0.2573976218700409,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945551753044128,0.2941779196262359,0.205551415681839,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920991599559784,0.2341626584529876,0.2217120081186294,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850841879844666,0.1448429077863693,0.6526399254798889,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,299.2333679199219,297.2419738769531,285.0405578613281,1.0,0.3506383597850799,1.0,1.0,0.0,1.0,-1.9299523830413816,1.9299492835998533,3.006379301950801e-06,1.4901127815246582,0.9996339678764344,0.9996339678764344,0.0,46.56705093383789,46.0,56736.51953125,0.0,563.0255737304688,1.0,280.34283447265625,283.9644470214844,297.9837951660156,301.60418701171875,293.1499938964844,293.1499938964844,280.04998779296875,31824.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348643779754639,1.0,0.0,0.0,3.750630617141724,3.750654935836792,9.386461670146672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.166015625,0.0,1615.9307861328125,1895.4371337890625,0.0,2793.773193359375,0.9248748421669006,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.310193121433258,0.2703095972537994,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726758003234864,0.2720335721969604,0.2573976218700409,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945551753044128,0.2941779196262359,0.205551415681839,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920991599559784,0.2341626584529876,0.2217120081186294,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850841879844666,0.1448429077863693,0.6526399254798889,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,299.2333679199219,297.2419738769531,285.0405578613281,1.0,0.3506383597850799,1.0,1.0,0.0,1.0,-1.9299523830413816,1.9299492835998533,3.006379301950801e-06,1.4901127815246582,0.9996339678764344,0.9996339678764344,0.0,46.56705093383789,46.0,56736.51953125,0.0,563.0255737304688,1.0,280.34283447265625,283.9644470214844,297.9837951660156,301.60418701171875,293.1499938964844,293.1499938964844,280.04998779296875,31824.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348643779754639,1.0,0.0,0.0,3.750630617141724,3.750654935836792,9.386461670146672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.166015625,0.0,1615.9307861328125,1895.4371337890625,0.0,2793.773193359375,0.9248748421669006,1.0,0.0,3.0,1.0,0.0
18000780,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.3148750960826874,0.2669658958911896,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.978780210018158,0.2739864885807037,0.2594045400619507,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990001916885376,0.2961869239807129,0.2068413943052292,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.928679347038269,0.2361238151788711,0.2236997783184051,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7910498380661011,0.1461868584156036,0.6589658260345459,284.88494873046875,284.95001220703125,297.2480163574219,295.0318603515625,299.2476501464844,297.2576599121094,284.892822265625,1.0,0.3509306907653808,1.0,1.0,0.0,1.0,-1.9289958477020264,1.928992867469788,3.005421149282484e-06,1.4907366037368774,0.8683450222015381,0.8683450222015381,0.0,46.05497360229492,64.0,57344.4609375,0.0,563.8207397460938,1.0,280.0572204589844,283.8196105957031,298.0554504394531,301.7852478027344,293.1499938964844,293.1499938964844,280.3500061035156,39267.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438889384269714,1.0,0.0,0.0,3.638824939727783,3.638849258422852,8.835183962219162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0234375,0.0,1545.146484375,1895.4371337890625,0.0,2878.070556640625,0.905321478843689,1.0,0.0,3.0,1.0,0.0
18000840,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.3148750960826874,0.2669658958911896,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.978780210018158,0.2739864885807037,0.2594045400619507,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990001916885376,0.2961869239807129,0.2068413943052292,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.928679347038269,0.2361238151788711,0.2236997783184051,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7910498380661011,0.1461868584156036,0.6589658260345459,284.88494873046875,284.95001220703125,297.2480163574219,295.0318603515625,299.2476501464844,297.2576599121094,284.892822265625,1.0,0.3509306907653808,1.0,1.0,0.0,1.0,-1.9289958477020264,1.928992867469788,3.005421149282484e-06,1.4907366037368774,0.8683450222015381,0.8683450222015381,0.0,46.05497360229492,64.0,57344.4609375,0.0,563.8207397460938,1.0,280.0572204589844,283.8196105957031,298.0554504394531,301.7852478027344,293.1499938964844,293.1499938964844,280.3500061035156,39267.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438889384269714,1.0,0.0,0.0,3.638824939727783,3.638849258422852,8.835183962219162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0234375,0.0,1545.146484375,1895.4371337890625,0.0,2878.070556640625,0.905321478843689,1.0,0.0,3.0,1.0,0.0
18000900,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.3167476952075958,0.2695657610893249,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9770212769508362,0.2752408683300018,0.2603810429573059,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9979256987571716,0.2975032031536102,0.2078278660774231,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9267986416816713,0.237339973449707,0.2247041761875152,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7897891998291016,0.1470249444246292,0.6622909307479858,285.0472412109375,284.95001220703125,297.2537841796875,295.0477905273437,299.25347900390625,297.26568603515625,285.0599670410156,1.0,0.3540171384811401,1.0,1.0,0.0,1.0,-1.9446324110031128,1.9446293115615845,3.051962949029985e-06,1.501846194267273,0.9797353148460388,0.9797353148460388,0.0,46.82221984863281,64.0,57206.33203125,0.0,576.2234497070312,1.0,280.3021545410156,283.9880065917969,298.01727294921875,301.6119079589844,293.1499938964844,293.1499938964844,280.3500061035156,33609.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378157019615173,1.0,0.0,0.0,3.7004714012146,3.700495481491089,9.137078791354724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6318359375,0.0,1571.9146728515625,1895.4371337890625,0.0,2821.314208984375,0.91715270280838,1.0,0.0,3.0,1.0,0.0
18000960,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9990000128746032,0.3178653717041015,0.2759446203708648,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.971493661403656,0.2767071723937988,0.2617659866809845,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9932164549827576,0.2986761629581451,0.208725556731224,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9204846620559692,0.2387583553791046,0.2260124236345291,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7852479219436646,0.148014098405838,0.6666514873504639,285.0755310058594,284.95001220703125,297.2587280273437,295.0633544921875,299.2584533691406,297.270263671875,285.0765380859375,1.0,0.3587851822376251,1.0,1.0,0.0,1.0,-1.9673956632614136,1.9673925638198853,3.1225069960783003e-06,1.5194257497787476,1.0,1.0,0.0,48.4205436706543,82.0,57931.65625,0.0,596.6759643554688,1.0,280.3427429199219,283.9900817871094,298.05047607421875,301.7266540527344,293.1499938964844,293.1499938964844,280.04998779296875,32433.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837123692035675,1.0,0.0,0.0,3.7949025630950928,3.7949273586273193,9.60936176852556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.1298828125,0.0,1672.691162109375,1895.4371337890625,0.0,2814.853759765625,0.9351806044578552,1.0,0.0,3.0,1.0,0.0
18001020,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9906378388404846,0.3168877959251404,0.2858648002147674,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9492385983467102,0.2781670093536377,0.2634394764900207,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9740309715270996,0.2997937500476837,0.2097308784723281,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8985945582389832,0.2402056902647018,0.2276501208543777,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7682098746299744,0.149048775434494,0.6723443865776062,284.9301147460937,284.95001220703125,297.2636413574219,295.0814819335937,299.2634582519531,297.2636413574219,284.9208679199219,1.0,0.365987628698349,1.0,1.0,0.0,1.0,-1.991128206253052,1.9911249876022337,3.1978672723198542e-06,1.5383251905441284,0.9497660994529724,0.9497660994529724,0.0,52.59518051147461,82.0,59565.2734375,0.0,628.7835693359375,1.0,280.0798034667969,283.8071594238281,298.1342163085937,302.0159606933594,293.1499938964844,293.1499938964844,280.04998779296875,34526.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84673011302948,1.0,0.0,0.0,3.829394817352295,3.829420328140259,9.784837402548874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.23046875,0.0,1730.4998779296875,1895.4371337890625,0.0,2904.654052734375,0.9435031414031982,1.0,0.0,3.0,1.0,0.0
18001080,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9667373299598694,0.3160407543182373,0.2851990759372711,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9221153855323792,0.2789668142795563,0.2644286453723907,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.948695421218872,0.30036461353302,0.2102963328361511,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8758780360221863,0.2410174310207367,0.2286456078290939,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7498304843902588,0.1496277898550033,0.675972580909729,284.9148864746094,284.95001220703125,297.26641845703125,295.0934753417969,299.2662658691406,297.2582397460937,284.9173583984375,1.0,0.3712601363658905,1.0,1.0,0.0,1.0,-1.99796462059021,1.997961401939392,3.2193877359532053e-06,1.5435211658477783,0.9305707812309264,0.9305707812309264,0.0,57.2525634765625,100.0,59701.40234375,0.0,649.8345947265625,1.0,280.0565185546875,283.8063049316406,298.1369323730469,302.0050964355469,293.1499938964844,293.1499938964844,279.75,36338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497943878173828,1.0,0.0,0.0,3.803229331970215,3.8032548427581774,9.651578238845104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.484375,0.0,1713.0582275390625,1895.4371337890625,0.0,2933.3447265625,0.9395405054092408,1.0,0.0,3.0,1.0,0.0
18001140,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9042330980300904,0.3150976598262787,0.2844544947147369,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.869105875492096,0.2808537781238556,0.2667171061038971,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8905043005943298,0.3017480671405792,0.2116143703460693,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.829788088798523,0.2429391890764236,0.2309713661670684,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7120397090911865,0.1509915143251419,0.6845467686653137,284.8895568847656,284.95001220703125,297.2715759277344,295.12225341796875,299.271484375,297.2530822753906,284.89923095703125,1.0,0.3856532275676727,1.0,1.0,0.0,1.0,-2.014490127563477,2.014487028121948,3.272103867857368e-06,1.5563240051269531,0.8514146208763123,0.8514146208763123,0.0,70.68286895751953,118.0,60381.4296875,0.0,708.9199829101562,1.0,279.75732421875,283.78582763671875,298.14630126953125,302.0692443847656,293.1499938964844,293.1499938964844,280.04998779296875,40845.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857429563999176,1.0,0.0,0.0,3.578023910522461,3.57804799079895,8.542397154087666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3154296875,0.0,1490.093505859375,1895.4371337890625,0.0,3004.900146484375,0.8944360017776489,1.0,0.0,3.0,1.0,0.0
18001200,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9042330980300904,0.3150976598262787,0.2844544947147369,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.869105875492096,0.2808537781238556,0.2667171061038971,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8905043005943298,0.3017480671405792,0.2116143703460693,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.829788088798523,0.2429391890764236,0.2309713661670684,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7120397090911865,0.1509915143251419,0.6845467686653137,284.8895568847656,284.95001220703125,297.2715759277344,295.12225341796875,299.271484375,297.2530822753906,284.89923095703125,1.0,0.3856532275676727,1.0,1.0,0.0,1.0,-2.014490127563477,2.014487028121948,3.272103867857368e-06,1.5563240051269531,0.8514146208763123,0.8514146208763123,0.0,70.68286895751953,118.0,60381.4296875,0.0,708.9199829101562,1.0,279.75732421875,283.78582763671875,298.14630126953125,302.0692443847656,293.1499938964844,293.1499938964844,280.04998779296875,40845.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857429563999176,1.0,0.0,0.0,3.578023910522461,3.57804799079895,8.542397154087666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3154296875,0.0,1490.093505859375,1895.4371337890625,0.0,3004.900146484375,0.8944360017776489,1.0,0.0,3.0,1.0,0.0
18001260,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8615337610244751,0.3158622086048126,0.2855410575866699,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8319661021232605,0.2833156585693359,0.2695883512496948,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8505019545555115,0.3038648962974548,0.213493064045906,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7942957282066345,0.2453652769327163,0.2338120490312576,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6797406673431396,0.1526867449283599,0.6947853565216064,284.8334350585937,284.95001220703125,297.274658203125,295.1498718261719,299.26983642578125,297.25897216796875,284.8153991699219,1.0,0.4014163315296173,0.8345623016357422,0.8345623016357422,0.4000000059604645,1.0,-2.0372016429901123,1.3901649713516235,0.6470367312431335,0.9291938543319702,0.8096897602081299,0.8096897602081299,0.0,85.81791687011719,121.0,53475.55078125,0.0,778.4896850585938,1.0,280.0419616699219,283.6223449707031,298.0948486328125,301.7224426269531,293.1499938964844,293.1499938964844,280.3500061035156,40106.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447242975234985,1.0,0.0,0.0,3.585469484329224,3.585493564605713,8.577986818636418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.65625,0.0,1492.732421875,1895.4371337890625,0.0,2885.884765625,0.8903665542602539,1.0,0.0,3.0,1.0,0.0
18001320,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8615337610244751,0.3158622086048126,0.2855410575866699,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8319661021232605,0.2833156585693359,0.2695883512496948,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8505019545555115,0.3038648962974548,0.213493064045906,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7942957282066345,0.2453652769327163,0.2338120490312576,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6797406673431396,0.1526867449283599,0.6947853565216064,284.8334350585937,284.95001220703125,297.274658203125,295.1498718261719,299.26983642578125,297.25897216796875,284.8153991699219,1.0,0.4014163315296173,0.8345623016357422,0.8345623016357422,0.4000000059604645,1.0,-2.0372016429901123,1.3901649713516235,0.6470367312431335,0.9291938543319702,0.8096897602081299,0.8096897602081299,0.0,85.81791687011719,121.0,53475.55078125,0.0,778.4896850585938,1.0,280.0419616699219,283.6223449707031,298.0948486328125,301.7224426269531,293.1499938964844,293.1499938964844,280.3500061035156,40106.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447242975234985,1.0,0.0,0.0,3.585469484329224,3.585493564605713,8.577986818636418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.65625,0.0,1492.732421875,1895.4371337890625,0.0,2885.884765625,0.8903665542602539,1.0,0.0,3.0,1.0,0.0
18001380,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8385940194129944,0.3162595331668854,0.2862301766872406,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.812010645866394,0.2854388356208801,0.2719959318637848,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8294757604598999,0.3055466711521148,0.2149591147899627,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739728689193726,0.2475047707557678,0.2362387329339981,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6624180674552917,0.1542129665613174,0.7036032676696777,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,299.2674560546875,297.2606506347656,284.86669921875,1.0,0.4128357470035553,0.6691246628761292,0.6691246628761292,0.800000011920929,1.0,-2.056182146072388,0.8985505104064941,1.1576316356658936,0.4341852068901062,0.7596893906593323,0.7596893906593323,0.0,97.18701934814452,109.0,45161.234375,0.0,833.9221801757812,1.0,280.3396301269531,283.668701171875,297.97760009765625,300.9939270019531,293.1499938964844,293.1499938964844,280.6499938964844,43962.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014963865280151,1.0,0.0,0.0,3.227976560592652,3.2279982566833496,6.952709554752801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.52294921875,0.0,1165.067138671875,1895.4371337890625,0.0,2485.1142578125,0.8182147741317749,1.0,0.0,3.0,1.0,0.0
18001440,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8385940194129944,0.3162595331668854,0.2862301766872406,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.812010645866394,0.2854388356208801,0.2719959318637848,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8294757604598999,0.3055466711521148,0.2149591147899627,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739728689193726,0.2475047707557678,0.2362387329339981,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6624180674552917,0.1542129665613174,0.7036032676696777,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,299.2674560546875,297.2606506347656,284.86669921875,1.0,0.4128357470035553,0.6691246628761292,0.6691246628761292,0.800000011920929,1.0,-2.056182146072388,0.8985505104064941,1.1576316356658936,0.4341852068901062,0.7596893906593323,0.7596893906593323,0.0,97.18701934814452,109.0,45161.234375,0.0,833.9221801757812,1.0,280.3396301269531,283.668701171875,297.97760009765625,300.9939270019531,293.1499938964844,293.1499938964844,280.6499938964844,43962.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014963865280151,1.0,0.0,0.0,3.227976560592652,3.2279982566833496,6.952709554752801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.52294921875,0.0,1165.067138671875,1895.4371337890625,0.0,2485.1142578125,0.8182147741317749,1.0,0.0,3.0,1.0,0.0
18001500,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8352430462837219,0.3169892728328705,0.2867332398891449,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.809348464012146,0.2868150472640991,0.2732264995574951,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8266664743423462,0.3067678213119507,0.2157374918460846,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7715275287628174,0.2488547414541244,0.2374618798494339,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6604785919189453,0.1551697254180908,0.7078462243080139,285.0040588378906,284.95001220703125,297.2763671875,295.1893920898437,299.2694396972656,297.2646789550781,285.0070495605469,1.0,0.4155520498752594,0.5864058136940002,0.5864058136940002,1.0,1.0,-2.065762042999268,0.8265923857688904,1.2391695976257324,0.3601458668708801,0.8496007919311523,0.8496007919311523,0.0,99.47234344482422,109.0,43920.0234375,0.0,850.5866088867188,1.0,280.5859069824219,283.8041076660156,297.95782470703125,300.7589111328125,293.1499938964844,293.1499938964844,280.6499938964844,35485.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762390375137329,1.0,0.0,0.0,3.261415958404541,3.261436462402344,7.097505090314371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.82666015625,0.0,1138.8563232421875,1895.4371337890625,0.0,2256.43896484375,0.8218235969543457,1.0,0.0,3.0,1.0,0.0
18001560,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8358475565910339,0.3178611695766449,0.2875062227249145,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8105976581573486,0.2883056700229645,0.2746130526065826,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8276675343513489,0.3081083595752716,0.2166615277528762,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7729125022888184,0.2503139972686767,0.23881796002388,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6618671417236328,0.1562252640724182,0.7124537825584412,284.9886169433594,284.95001220703125,297.2763671875,295.2021179199219,299.2725524902344,297.2698974609375,284.9914245605469,1.0,0.4169896841049194,0.5987778902053833,0.5987778902053833,1.0,1.0,-2.076627492904663,0.8362175226211548,1.2404098510742188,0.367285817861557,0.8540499806404114,0.8540499806404114,0.0,99.81256866455078,97.0,43975.5234375,0.0,861.5678100585938,1.0,280.6378173828125,283.7897644042969,298.02691650390625,300.83856201171875,293.1499938964844,293.1499938964844,280.95001220703125,34266.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611271142959595,1.0,0.0,0.0,3.329732179641724,3.329752922058105,7.397958938781812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.8544921875,0.0,1193.3577880859375,1895.4371337890625,0.0,2122.46630859375,0.8325462341308594,1.0,0.0,3.0,1.0,0.0
18001620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8397538661956787,0.3191067576408386,0.2884194552898407,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8152475357055664,0.2902454137802124,0.2762701213359833,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8319851756095886,0.3098815679550171,0.2177590727806091,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7777632474899292,0.2522065043449402,0.2404405772686004,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6663405895233154,0.1576145589351654,0.7180070877075195,285.1183166503906,284.95001220703125,297.27618408203125,295.217041015625,299.2767944335937,297.277099609375,285.1209411621094,1.0,0.417340487241745,0.613540768623352,0.613540768623352,1.0,1.0,-2.089649438858032,0.8538536429405212,1.2357957363128662,0.3819306194782257,0.9815942049026488,0.9815942049026488,0.0,98.5062484741211,97.0,43977.1328125,0.0,868.7427978515625,1.0,280.9082946777344,283.92041015625,298.0826721191406,300.8266906738281,293.1499938964844,293.1499938964844,280.95001220703125,29350.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463605403900146,1.0,0.0,0.0,3.4868264198303223,3.4868476390838623,8.112485829769867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.89013671875,0.0,1311.5623779296875,1895.4371337890625,0.0,1994.0487060546875,0.8651467561721802,1.0,0.0,3.0,1.0,0.0
18001680,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.844411313533783,0.3200050890445709,0.2891620695590973,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8202267289161682,0.2916183769702911,0.277479350566864,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.836844265460968,0.3111378848552704,0.2185770273208618,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7830291390419006,0.2535474300384521,0.2416173219680786,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.6711388230323792,0.1586178243160247,0.7220422625541687,285.1063537597656,284.95001220703125,297.27593994140625,295.2270202636719,299.27984619140625,297.282470703125,285.1024475097656,1.0,0.416947066783905,0.6235220432281494,0.6235220432281494,1.0,1.0,-2.0992352962493896,0.8654930591583252,1.2337422370910645,0.3913789689540863,1.0,1.0,0.0,96.71039581298828,85.0,44440.625,0.0,871.0850219726562,1.0,280.9407653808594,283.8951416015625,298.15728759765625,300.9748229980469,293.1499938964844,293.1499938964844,280.6499938964844,29197.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445695400238037,1.0,0.0,0.0,3.60042405128479,3.6004462242126465,8.649690812490007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.490234375,0.0,1428.505859375,1895.4371337890625,0.0,1978.657470703125,0.8888935446739197,1.0,0.0,3.0,1.0,0.0
18001740,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8573285937309265,0.3207991123199463,0.2900480628013611,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8335745334625244,0.293923556804657,0.2796753048896789,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8502858281135559,0.3129998445510864,0.2199384272098541,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.797390341758728,0.2558805644512176,0.2438072115182876,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6842750310897827,0.1604581773281097,0.7298411130905151,284.90167236328125,284.95001220703125,297.2753601074219,295.2483825683594,299.2815856933594,297.2860717773437,284.90234375,1.0,0.4145898818969726,0.6452969312667847,0.6452969312667847,1.0,1.0,-2.116574287414551,0.887475848197937,1.2290984392166138,0.409440666437149,0.8960718512535095,0.8960718512535095,0.0,91.46989440917967,85.0,45933.50390625,0.0,868.1528930664062,1.0,280.6620483398437,283.67724609375,298.3058166503906,301.3197631835937,293.1499938964844,293.1499938964844,280.6499938964844,35465.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604117393493652,1.0,0.0,0.0,3.6406304836273193,3.6406543254852295,8.843954901749385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.92236328125,0.0,1518.7806396484375,1895.4371337890625,0.0,2116.18505859375,0.9018860459327698,1.0,0.0,3.0,1.0,0.0
18001800,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8593149185180664,0.3208707273006439,0.2900700569152832,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8356078267097473,0.2942090034484863,0.2799077928066253,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8523600101470947,0.3132192492485046,0.2200630456209182,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7995702028274536,0.2561734020709991,0.2440472990274429,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6862727403640747,0.1606916934251785,0.7307245135307312,284.9043273925781,284.95001220703125,297.2752990722656,295.2512512207031,299.28155517578125,297.2861022949219,284.9061889648437,1.0,0.4141236245632171,0.6482661962509155,0.6482661962509155,1.0,1.0,-2.1183791160583496,0.8900415897369385,1.228337645530701,0.4115861058235168,0.8939921855926514,0.8939921855926514,0.0,90.65848541259766,73.0,45983.84765625,0.0,866.88232421875,1.0,280.6578674316406,283.6810302734375,298.30615234375,301.3194885253906,293.1499938964844,293.1499938964844,280.95001220703125,35864.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615129351615906,1.0,0.0,0.0,3.633875131607056,3.633898973464966,8.811164207145339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.44970703125,0.0,1514.294677734375,1895.4371337890625,0.0,2125.85595703125,0.9010925889015198,1.0,0.0,3.0,1.0,0.0
18001860,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8829519748687744,0.3226756453514099,0.2909819185733795,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8589420914649963,0.2973383367061615,0.2822608947753906,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.876502513885498,0.3159606456756592,0.2214933037757873,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8227567672729492,0.2592797577381134,0.2464075237512588,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7082919478416443,0.1630921810865402,0.7391003370285034,285.0626525878906,284.95001220703125,297.2748413085937,295.2749938964844,299.28619384765625,297.2944030761719,285.06207275390625,1.0,0.4094521403312683,0.6469365954399109,0.6469365954399109,1.0,1.0,-2.1369071006774902,0.8983911871910095,1.238515853881836,0.4156011044979095,1.0,1.0,0.0,82.34732818603516,61.0,45798.890625,0.0,853.8038330078125,1.0,280.9429931640625,283.8373718261719,298.2733764648437,301.22332763671875,293.1499938964844,293.1499938964844,280.6499938964844,32219.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757382333278656,1.0,0.0,0.0,3.782378435134888,3.782402992248535,9.546039336782997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.0615234375,0.0,1656.1810302734375,1895.4371337890625,0.0,2089.65234375,0.9321393370628356,1.0,0.0,3.0,1.0,0.0
18001920,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8829519748687744,0.3226756453514099,0.2909819185733795,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8589420914649963,0.2973383367061615,0.2822608947753906,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.876502513885498,0.3159606456756592,0.2214933037757873,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8227567672729492,0.2592797577381134,0.2464075237512588,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7082919478416443,0.1630921810865402,0.7391003370285034,285.0626525878906,284.95001220703125,297.2748413085937,295.2749938964844,299.28619384765625,297.2944030761719,285.06207275390625,1.0,0.4094521403312683,0.6469365954399109,0.6469365954399109,1.0,1.0,-2.1369071006774902,0.8983911871910095,1.238515853881836,0.4156011044979095,1.0,1.0,0.0,82.34732818603516,61.0,45798.890625,0.0,853.8038330078125,1.0,280.9429931640625,283.8373718261719,298.2733764648437,301.22332763671875,293.1499938964844,293.1499938964844,280.6499938964844,32219.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757382333278656,1.0,0.0,0.0,3.782378435134888,3.782402992248535,9.546039336782997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.0615234375,0.0,1656.1810302734375,1895.4371337890625,0.0,2089.65234375,0.9321393370628356,1.0,0.0,3.0,1.0,0.0
18001980,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9183130264282228,0.323778748512268,0.2918936312198639,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8933728933334351,0.300100028514862,0.2846560478210449,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9119677543640136,0.3181730508804321,0.2229260355234146,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8538527488708496,0.2620847523212433,0.2488184869289398,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7357916235923767,0.1653650552034378,0.7478527426719666,284.8852844238281,284.95001220703125,297.27508544921875,295.29840087890625,299.2885437011719,297.2983703613281,284.88873291015625,1.0,0.4037446975708008,0.6456069946289062,0.6456069946289062,1.0,1.0,-2.156011819839477,0.9064924120903016,1.2495193481445312,0.4193672239780426,0.9028765559196472,0.9028765559196472,0.0,72.69227600097656,49.0,47030.41015625,0.0,836.0424194335938,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.4430236816406,293.1499938964844,293.1499938964844,280.3500061035156,37519.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717450857162476,1.0,0.0,0.0,3.755547761917114,3.755573034286499,9.411088512933928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4208984375,0.0,1665.4908447265625,1895.4371337890625,0.0,2216.350830078125,0.9295456409454346,1.0,0.0,3.0,1.0,0.0
18002040,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9183130264282228,0.323778748512268,0.2918936312198639,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8933728933334351,0.300100028514862,0.2846560478210449,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9119677543640136,0.3181730508804321,0.2229260355234146,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8538527488708496,0.2620847523212433,0.2488184869289398,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7357916235923767,0.1653650552034378,0.7478527426719666,284.8852844238281,284.95001220703125,297.27508544921875,295.29840087890625,299.2885437011719,297.2983703613281,284.88873291015625,1.0,0.4037446975708008,0.6456069946289062,0.6456069946289062,1.0,1.0,-2.156011819839477,0.9064924120903016,1.2495193481445312,0.4193672239780426,0.9028765559196472,0.9028765559196472,0.0,72.69227600097656,49.0,47030.41015625,0.0,836.0424194335938,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.4430236816406,293.1499938964844,293.1499938964844,280.3500061035156,37519.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717450857162476,1.0,0.0,0.0,3.755547761917114,3.755573034286499,9.411088512933928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4208984375,0.0,1665.4908447265625,1895.4371337890625,0.0,2216.350830078125,0.9295456409454346,1.0,0.0,3.0,1.0,0.0
18002100,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9423379898071288,0.3241603672504425,0.2920701205730438,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9157942533493042,0.3013513088226318,0.2856567203998565,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.936404824256897,0.3191071152687073,0.2234511226415634,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8739930391311646,0.2633745372295379,0.2498525828123092,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7525180578231812,0.1664278954267501,0.7517134547233582,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,299.28912353515625,297.2990417480469,284.7890625,1.0,0.400529146194458,0.6449422240257263,0.6449422240257263,1.0,1.0,-2.163935899734497,0.909786343574524,1.2541496753692627,0.4208318889141083,0.8059939742088318,0.8059939742088318,0.0,67.67626190185547,49.0,47662.171875,0.0,824.8424072265625,1.0,280.39825439453125,283.5354309082031,298.3766174316406,301.5848083496094,293.1499938964844,293.1499938964844,280.3500061035156,42685.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793365120887756,1.0,0.0,0.0,3.62937068939209,3.629395723342896,8.789334060566034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.4326171875,0.0,1560.081298828125,1895.4371337890625,0.0,2284.185302734375,0.9024310111999512,1.0,0.0,3.0,1.0,0.0
18002160,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.969317615032196,0.3247104287147522,0.2922203242778778,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9452991485595704,0.3026937842369079,0.2866221070289612,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.964552104473114,0.320150762796402,0.2239423394203186,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8990811705589294,0.2647449076175689,0.250855416059494,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7736760973930359,0.1675412952899933,0.7554612159729004,284.87176513671875,284.95001220703125,297.2764587402344,295.3215637207031,299.2903137207031,297.3004150390625,284.88018798828125,1.0,0.3971336781978607,0.6445934772491455,0.6445934772491455,1.0,1.0,-2.171570301055908,0.9131219983100892,1.258448362350464,0.4223877787590027,0.8174125552177429,0.8174125552177429,0.0,62.48765182495117,52.0,47426.41796875,0.0,812.6508178710938,1.0,280.3582458496094,283.6317443847656,298.34674072265625,301.4769287109375,293.1499938964844,293.1499938964844,280.6499938964844,42503.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799513936042786,1.0,0.0,0.0,3.456789493560791,3.456812858581543,7.973320066412271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.20166015625,0.0,1374.7322998046875,1895.4371337890625,0.0,2289.70361328125,0.8692407011985779,1.0,0.0,3.0,1.0,0.0
18002220,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273347616195678,0.2927816808223724,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9837154746055604,0.306344985961914,0.2895792424678802,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978676438331604,0.3234249651432037,0.2258126586675644,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9407166242599488,0.2683492600917816,0.2537950277328491,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8069120049476624,0.1703795343637466,0.7662765979766846,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,299.29852294921875,297.3124389648437,285.02557373046875,1.0,0.3950961232185364,0.6438959836959839,0.6438959836959839,1.0,1.0,-2.189194202423096,0.9207941889762878,1.2684000730514526,0.426628053188324,0.9460198283195496,0.9460198283195496,0.0,56.81670379638672,70.0,47400.12890625,0.0,809.6527709960938,1.0,280.6415405273437,283.7716979980469,298.3138732910156,301.35968017578125,293.1499938964844,293.1499938964844,280.3500061035156,32440.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689497470855713,1.0,0.0,0.0,3.623854637145996,3.623877763748169,8.762636980463867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.771484375,0.0,1477.8333740234375,1895.4371337890625,0.0,2191.517822265625,0.8968133330345154,1.0,0.0,3.0,1.0,0.0
18002280,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273347616195678,0.2927816808223724,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9837154746055604,0.306344985961914,0.2895792424678802,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978676438331604,0.3234249651432037,0.2258126586675644,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9407166242599488,0.2683492600917816,0.2537950277328491,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8069120049476624,0.1703795343637466,0.7662765979766846,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,299.29852294921875,297.3124389648437,285.02557373046875,1.0,0.3950961232185364,0.6438959836959839,0.6438959836959839,1.0,1.0,-2.189194202423096,0.9207941889762878,1.2684000730514526,0.426628053188324,0.9460198283195496,0.9460198283195496,0.0,56.81670379638672,70.0,47400.12890625,0.0,809.6527709960938,1.0,280.6415405273437,283.7716979980469,298.3138732910156,301.35968017578125,293.1499938964844,293.1499938964844,280.3500061035156,32440.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689497470855713,1.0,0.0,0.0,3.623854637145996,3.623877763748169,8.762636980463867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.771484375,0.0,1477.8333740234375,1895.4371337890625,0.0,2191.517822265625,0.8968133330345154,1.0,0.0,3.0,1.0,0.0
18002340,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297874629497528,0.2948123812675476,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9848978519439696,0.3094675838947296,0.292706161737442,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985023736953736,0.3261778354644775,0.2278950810432434,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427871704101562,0.2715076804161072,0.2569351494312286,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094216585159302,0.1730003207921981,0.7784947156906128,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,299.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011969864368438,0.6431984305381775,0.6431984305381775,1.0,1.0,-2.221698522567749,0.9356093406677246,1.286089301109314,0.4332969486713409,0.8544027209281921,0.8544027209281921,0.0,58.04239273071289,88.0,48525.484375,0.0,842.4307861328125,1.0,280.3583374023437,283.6501770019531,298.3988647460937,301.5743103027344,293.1499938964844,293.1499938964844,280.6499938964844,38530.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796844840049744,1.0,0.0,0.0,3.519261360168457,3.519284725189209,8.264115081146883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.81298828125,0.0,1410.779541015625,1895.4371337890625,0.0,2287.30810546875,0.878775954246521,1.0,0.0,3.0,1.0,0.0
