time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297874629497528,0.2948123812675476,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9848978519439696,0.3094675838947296,0.292706161737442,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985023736953736,0.3261778354644775,0.2278950810432434,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427871704101562,0.2715076804161072,0.2569351494312286,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094216585159302,0.1730003207921981,0.7784947156906128,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,299.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011969864368438,0.6431984305381775,0.6431984305381775,1.0,1.0,-2.221698522567749,0.9356093406677246,1.286089301109314,0.4332969486713409,0.8544027209281921,0.8544027209281921,0.0,58.04239273071289,88.0,48525.484375,0.0,842.4307861328125,1.0,280.3583374023437,283.6501770019531,298.3988647460937,301.5743103027344,293.1499938964844,293.1499938964844,280.6499938964844,38530.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796844840049744,1.0,0.0,0.0,3.519261360168457,3.519284725189209,8.264115081146883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.81298828125,0.0,1410.779541015625,1895.4371337890625,0.0,2287.30810546875,0.878775954246521,1.0,0.0,3.0,1.0,0.0
18002460,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9707434773445128,0.3315202593803406,0.298162430524826,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9514631032943726,0.3131752908229828,0.2962742447853088,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9683153033256532,0.3292905986309051,0.230131521821022,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9059935212135316,0.2751763164997101,0.2604916393756866,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7821716666221619,0.1759320348501205,0.7923963069915771,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,299.3132019042969,297.3287658691406,285.061767578125,1.0,0.4122129678726196,0.6422751545906067,0.6422751545906067,1.0,1.0,-2.253725290298462,0.9499027132987976,1.3038227558135986,0.4404821395874023,1.0,1.0,0.0,65.82319641113281,106.0,48775.046875,0.0,902.8065795898438,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.5035400390625,293.1499938964844,293.1499938964844,280.3500061035156,31274.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733391523361206,1.0,0.0,0.0,3.714308023452759,3.714331865310669,9.205537025991362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.478515625,0.0,1569.91796875,1895.4371337890625,0.0,2230.547607421875,0.9163416028022766,1.0,0.0,3.0,1.0,0.0
18002520,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9707434773445128,0.3315202593803406,0.298162430524826,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9514631032943726,0.3131752908229828,0.2962742447853088,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9683153033256532,0.3292905986309051,0.230131521821022,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9059935212135316,0.2751763164997101,0.2604916393756866,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7821716666221619,0.1759320348501205,0.7923963069915771,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,299.3132019042969,297.3287658691406,285.061767578125,1.0,0.4122129678726196,0.6422751545906067,0.6422751545906067,1.0,1.0,-2.253725290298462,0.9499027132987976,1.3038227558135986,0.4404821395874023,1.0,1.0,0.0,65.82319641113281,106.0,48775.046875,0.0,902.8065795898438,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.5035400390625,293.1499938964844,293.1499938964844,280.3500061035156,31274.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733391523361206,1.0,0.0,0.0,3.714308023452759,3.714331865310669,9.205537025991362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.478515625,0.0,1569.91796875,1895.4371337890625,0.0,2230.547607421875,0.9163416028022766,1.0,0.0,3.0,1.0,0.0
18002580,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213746190071106,0.332575261592865,0.299789547920227,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9038100242614746,0.3162039518356323,0.2998079061508178,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200190901756288,0.3316173553466797,0.2322847247123718,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8655396699905396,0.2782469689846039,0.2640409171581268,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491915822029114,0.1784624010324478,0.8065429925918579,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,299.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4260951280593872,0.6413518190383911,0.6413518190383911,1.0,1.0,-2.283705711364746,0.9632404446601868,1.3204652070999146,0.4471243023872375,0.895404040813446,0.895404040813446,0.0,77.89038848876953,124.0,50198.4765625,0.0,979.4716186523438,1.0,280.357421875,283.6080627441406,298.46221923828125,301.7463073730469,293.1499938964844,293.1499938964844,280.6499938964844,37148.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873386740684509,1.0,0.0,0.0,3.688169717788696,3.688194274902344,9.076429705601186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.931640625,0.0,1584.7357177734375,1895.4371337890625,0.0,2356.273193359375,0.914528489112854,1.0,0.0,3.0,1.0,0.0
18002640,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213746190071106,0.332575261592865,0.299789547920227,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9038100242614746,0.3162039518356323,0.2998079061508178,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200190901756288,0.3316173553466797,0.2322847247123718,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8655396699905396,0.2782469689846039,0.2640409171581268,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491915822029114,0.1784624010324478,0.8065429925918579,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,299.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4260951280593872,0.6413518190383911,0.6413518190383911,1.0,1.0,-2.283705711364746,0.9632404446601868,1.3204652070999146,0.4471243023872375,0.895404040813446,0.895404040813446,0.0,77.89038848876953,124.0,50198.4765625,0.0,979.4716186523438,1.0,280.357421875,283.6080627441406,298.46221923828125,301.7463073730469,293.1499938964844,293.1499938964844,280.6499938964844,37148.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873386740684509,1.0,0.0,0.0,3.688169717788696,3.688194274902344,9.076429705601186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.931640625,0.0,1584.7357177734375,1895.4371337890625,0.0,2356.273193359375,0.914528489112854,1.0,0.0,3.0,1.0,0.0
18002700,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8986817598342896,0.3334847092628479,0.3005857169628143,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8838028311729431,0.3178852498531341,0.3014908730983734,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8980245590209961,0.3330027759075165,0.233291745185852,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8475146889686584,0.2799245119094848,0.2657416760921478,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7346676588058472,0.1797962933778762,0.813346803188324,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,299.323486328125,297.33416748046875,285.0616455078125,1.0,0.4336546957492828,0.6408901810646057,0.6408901810646057,1.0,1.0,-2.298105239868164,0.9696434736251832,1.3284616470336914,0.4502402544021606,1.0,1.0,0.0,84.98152160644531,124.0,49769.10546875,0.0,1022.0438232421876,1.0,280.6034240722656,283.7675170898437,298.41119384765625,301.5633239746094,293.1499938964844,293.1499938964844,280.6499938964844,33174.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823845744132996,1.0,0.0,0.0,3.7464635372161865,3.746487855911255,9.36561491471366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.4345703125,0.0,1621.4581298828125,1895.4371337890625,0.0,2311.576171875,0.9267935752868652,1.0,0.0,3.0,1.0,0.0
18002760,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8807440400123596,0.3347344398498535,0.3018572926521301,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8670836687088013,0.3198023438453674,0.3034854829311371,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8804932832717896,0.3346719145774841,0.2345816045999527,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8327705264091492,0.2818131744861603,0.2677184641361236,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7225799560546875,0.1812797933816909,0.821014404296875,285.0797424316406,284.95001220703125,297.3166198730469,295.43914794921875,299.3293762207031,297.3389892578125,285.0809631347656,1.0,0.4416072368621826,0.6402330994606018,0.6402330994606018,1.0,1.0,-2.315160036087036,0.977156698703766,1.3380032777786257,0.4538828730583191,1.0,1.0,0.0,92.27605438232422,142.0,50156.07421875,0.0,1068.7735595703125,1.0,280.6432189941406,283.7793884277344,298.4313049316406,301.6453552246094,293.1499938964844,293.1499938964844,280.3500061035156,32899.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816665768623352,1.0,0.0,0.0,3.820891857147217,3.8209171295166016,9.74143176790676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.2490234375,0.0,1707.4505615234375,1895.4371337890625,0.0,2305.1162109375,0.9413887858390808,1.0,0.0,3.0,1.0,0.0
18002820,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8489447236061096,0.3360553085803985,0.3039466142654419,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8379853963851929,0.322894275188446,0.3072315752506256,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8495415449142456,0.3370919525623321,0.2369201630353927,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.805730402469635,0.2849347591400146,0.2714689075946808,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6986989974975586,0.1838173866271972,0.8359088897705078,284.9146728515625,284.95001220703125,297.33453369140625,295.46405029296875,299.3382263183594,297.34130859375,284.91729736328125,1.0,0.4580735564231872,0.6389190554618835,0.6389190554618835,1.0,1.0,-2.347381114959717,0.9912514686584472,1.356129765510559,0.4607965052127838,0.9368621110916138,0.9368621110916138,0.0,108.450927734375,130.0,51789.51171875,0.0,1168.4188232421875,1.0,280.355712890625,283.5888366699219,298.5111083984375,301.89239501953125,293.1499938964844,293.1499938964844,280.04998779296875,36388.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951182723045349,1.0,0.0,0.0,3.8262343406677246,3.826260328292847,9.768692734724027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.1337890625,0.0,1741.2657470703125,1895.4371337890625,0.0,2426.87939453125,0.9448425769805908,1.0,0.0,3.0,1.0,0.0
18002880,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8489447236061096,0.3360553085803985,0.3039466142654419,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8379853963851929,0.322894275188446,0.3072315752506256,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8495415449142456,0.3370919525623321,0.2369201630353927,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.805730402469635,0.2849347591400146,0.2714689075946808,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6986989974975586,0.1838173866271972,0.8359088897705078,284.9146728515625,284.95001220703125,297.33453369140625,295.46405029296875,299.3382263183594,297.34130859375,284.91729736328125,1.0,0.4580735564231872,0.6389190554618835,0.6389190554618835,1.0,1.0,-2.347381114959717,0.9912514686584472,1.356129765510559,0.4607965052127838,0.9368621110916138,0.9368621110916138,0.0,108.450927734375,130.0,51789.51171875,0.0,1168.4188232421875,1.0,280.355712890625,283.5888366699219,298.5111083984375,301.89239501953125,293.1499938964844,293.1499938964844,280.04998779296875,36388.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951182723045349,1.0,0.0,0.0,3.8262343406677246,3.826260328292847,9.768692734724027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.1337890625,0.0,1741.2657470703125,1895.4371337890625,0.0,2426.87939453125,0.9448425769805908,1.0,0.0,3.0,1.0,0.0
18002940,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8396098017692566,0.336920291185379,0.3048919439315796,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8303732872009277,0.3254888951778412,0.3098980486392975,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8410104513168335,0.3389829099178314,0.2383954674005508,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7980712652206421,0.2875895798206329,0.2741961479187011,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6924981474876404,0.1859720200300216,0.8466871380805969,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,299.3463439941406,297.3397827148437,284.8791809082031,1.0,0.4648481905460357,0.6376575231552124,0.6376575231552124,1.0,1.0,-2.3697216510772705,1.0007764101028442,1.3689453601837158,0.4653372466564178,0.845776379108429,0.845776379108429,0.0,114.841064453125,130.0,52487.73828125,0.0,1219.5626220703125,1.0,280.0582580566406,283.5360717773437,298.521484375,301.9662780761719,293.1499938964844,293.1499938964844,280.04998779296875,41576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042006492614746,1.0,0.0,0.0,3.600611448287964,3.600635766983032,8.650591212244763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3515625,0.0,1520.072265625,1895.4371337890625,0.0,2509.892822265625,0.8994746804237366,1.0,0.0,3.0,1.0,0.0
18003000,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8395413756370544,0.3369840681552887,0.3049315214157104,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8303617238998413,0.3256135284900665,0.3100046515464782,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8409728407859802,0.3390820622444153,0.2384543567895889,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7980733513832092,0.287714809179306,0.2743048667907715,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6925241351127625,0.1860710829496383,0.8471054434776306,284.8772888183594,284.95001220703125,297.3568420410156,295.48974609375,299.3468017578125,297.33984375,284.8840026855469,1.0,0.4650092720985412,0.6376049518585205,0.6376049518585205,1.0,1.0,-2.370600938796997,1.0011498928070068,1.3694510459899902,0.4655090570449829,0.8477153182029724,0.8477153182029724,0.0,114.92881774902344,118.0,52508.078125,0.0,1220.9326171875,1.0,280.05718994140625,283.5400085449219,298.519287109375,301.9614562988281,293.1499938964844,293.1499938964844,280.3500061035156,41220.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041284084320068,1.0,0.0,0.0,3.5980663299560547,3.598090648651123,8.638366466584557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.640625,0.0,1514.6575927734375,1895.4371337890625,0.0,2509.23046875,0.8986749053001404,1.0,0.0,3.0,1.0,0.0
18003060,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452752232551575,0.3395978808403015,0.3068119287490845,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370723128318787,0.3294838964939117,0.3132641315460205,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.847353458404541,0.3424456417560577,0.2404734194278717,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055111169815063,0.2915308475494385,0.2775420248508453,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998016238212585,0.1890613287687301,0.8591022491455078,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,299.3633117675781,297.3485717773437,285.039794921875,1.0,0.4669947028160095,0.6361538767814636,0.6361538767814636,1.0,1.0,-2.39749526977539,1.0126640796661377,1.3848313093185425,0.4708801209926605,0.987170398235321,0.987170398235321,0.0,113.39453125,106.0,52537.05078125,0.0,1246.035400390625,1.0,280.3429870605469,283.6925048828125,298.4930725097656,301.8524475097656,293.1499938964844,293.1499938964844,280.04998779296875,32537.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949389815330505,1.0,0.0,0.0,3.750630855560303,3.750655174255371,9.386461670146672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3623046875,0.0,1621.410888671875,1895.4371337890625,0.0,2425.24658203125,0.92539781332016,1.0,0.0,3.0,1.0,0.0
18003120,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452752232551575,0.3395978808403015,0.3068119287490845,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370723128318787,0.3294838964939117,0.3132641315460205,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.847353458404541,0.3424456417560577,0.2404734194278717,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055111169815063,0.2915308475494385,0.2775420248508453,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998016238212585,0.1890613287687301,0.8591022491455078,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,299.3633117675781,297.3485717773437,285.039794921875,1.0,0.4669947028160095,0.6361538767814636,0.6361538767814636,1.0,1.0,-2.39749526977539,1.0126640796661377,1.3848313093185425,0.4708801209926605,0.987170398235321,0.987170398235321,0.0,113.39453125,106.0,52537.05078125,0.0,1246.035400390625,1.0,280.3429870605469,283.6925048828125,298.4930725097656,301.8524475097656,293.1499938964844,293.1499938964844,280.04998779296875,32537.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949389815330505,1.0,0.0,0.0,3.750630855560303,3.750655174255371,9.386461670146672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3623046875,0.0,1621.410888671875,1895.4371337890625,0.0,2425.24658203125,0.92539781332016,1.0,0.0,3.0,1.0,0.0
18003180,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587639927864075,0.3412878513336181,0.3083791732788086,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515092730522156,0.3328661322593689,0.3163944482803345,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617109060287476,0.345155119895935,0.2423563450574875,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200293779373169,0.2949340045452118,0.2806704342365265,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139290571212769,0.1918668001890182,0.8709741234779358,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,299.3792419433594,297.3525390625,284.9107666015625,1.0,0.4660104215145111,0.6347028017044067,0.6347028017044067,1.0,1.0,-2.423426866531372,1.023675560951233,1.3997513055801392,0.4761324524879455,0.8888006210327148,0.8888006210327148,0.0,107.84461975097656,94.0,53813.80859375,0.0,1253.853515625,1.0,280.0564880371094,283.5419006347656,298.57769775390625,302.0863952636719,293.1499938964844,293.1499938964844,280.3500061035156,37974.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059056997299194,1.0,0.0,0.0,3.6866884231567374,3.686713218688965,9.069141242434852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.25244140625,0.0,1589.2889404296875,1895.4371337890625,0.0,2525.540771484375,0.9150089025497437,1.0,0.0,3.0,1.0,0.0
18003240,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587639927864075,0.3412878513336181,0.3083791732788086,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515092730522156,0.3328661322593689,0.3163944482803345,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617109060287476,0.345155119895935,0.2423563450574875,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200293779373169,0.2949340045452118,0.2806704342365265,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139290571212769,0.1918668001890182,0.8709741234779358,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,299.3792419433594,297.3525390625,284.9107666015625,1.0,0.4660104215145111,0.6347028017044067,0.6347028017044067,1.0,1.0,-2.423426866531372,1.023675560951233,1.3997513055801392,0.4761324524879455,0.8888006210327148,0.8888006210327148,0.0,107.84461975097656,94.0,53813.80859375,0.0,1253.853515625,1.0,280.0564880371094,283.5419006347656,298.57769775390625,302.0863952636719,293.1499938964844,293.1499938964844,280.3500061035156,37974.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059056997299194,1.0,0.0,0.0,3.6866884231567374,3.686713218688965,9.069141242434852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.25244140625,0.0,1589.2889404296875,1895.4371337890625,0.0,2525.540771484375,0.9150089025497437,1.0,0.0,3.0,1.0,0.0
18003300,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682495951652527,0.3425366580486297,0.3090648651123047,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614553809165955,0.3347998559474945,0.3178636729717254,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716627359390259,0.3467921614646911,0.2432099133729934,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293067812919617,0.2968493700027466,0.2821448147296905,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7224936485290527,0.1934176385402679,0.8765954971313477,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,299.38916015625,297.356201171875,285.0606689453125,1.0,0.4647305011749267,0.6339772343635559,0.6339772343635559,1.0,1.0,-2.4355621337890625,1.0287997722625732,1.4067622423171997,0.4784810841083526,0.9944212436676024,0.9944212436676024,0.0,104.06317138671876,94.0,53363.48828125,0.0,1252.6229248046875,1.0,280.3032531738281,283.69757080078125,298.5343933105469,301.9067687988281,293.1499938964844,293.1499938964844,280.3500061035156,33397.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003909587860107,1.0,0.0,0.0,3.7467567920684814,3.746781349182129,9.367081474920268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.419921875,0.0,1623.515869140625,1895.4371337890625,0.0,2474.999755859375,0.9270727038383484,1.0,0.0,3.0,1.0,0.0
18003360,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8812295794487,0.3440990149974823,0.3101838231086731,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8747656345367432,0.3369721174240112,0.3196307420730591,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8850404620170593,0.3486941158771515,0.2443237751722335,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8414357900619507,0.2989785969257355,0.2838806509971618,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7332150936126709,0.1951413750648498,0.8830744028091431,285.0711975097656,284.95001220703125,297.4545288085937,295.5728759765625,299.4009094238281,297.3620910644531,285.0718078613281,1.0,0.4632115960121155,0.6332160234451294,0.6332160234451294,1.0,1.0,-2.450233697891236,1.0350662469863892,1.4151673316955566,0.4814221262931824,1.0,1.0,0.0,99.47095489501952,82.0,53747.41015625,0.0,1251.00341796875,1.0,280.3431091308594,283.70245361328125,298.56005859375,301.9958190917969,293.1499938964844,293.1499938964844,280.04998779296875,32924.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993717789649963,1.0,0.0,0.0,3.823140144348145,3.82316517829895,9.752898222359363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.0751953125,0.0,1710.3602294921875,1895.4371337890625,0.0,2465.6826171875,0.941905915737152,1.0,0.0,3.0,1.0,0.0
18003420,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9132837057113647,0.3461013734340668,0.3118828535079956,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.907496690750122,0.3405906856060028,0.3228378295898437,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9184902906417848,0.3515638709068298,0.2462169378995895,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8716516494750977,0.3025801479816437,0.2870552241802215,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7594373822212219,0.1981949806213379,0.8953640460968018,284.9123840332031,284.95001220703125,297.4989318847656,295.6030578613281,299.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594508707523346,0.6316936612129211,0.6316936612129211,1.0,1.0,-2.47698712348938,1.0463483333587646,1.4306386709213257,0.4867886900901794,0.929336667060852,0.929336667060852,0.0,89.7140121459961,70.0,55297.99609375,0.0,1242.079833984375,1.0,280.0557556152344,283.51971435546875,298.64239501953125,302.2431945800781,293.1499938964844,293.1499938964844,279.75,36752.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112016320228577,1.0,0.0,0.0,3.813053846359253,3.813079595565796,9.701506087367306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5546875,0.0,1728.13427734375,1895.4371337890625,0.0,2574.263427734375,0.9421850442886353,1.0,0.0,3.0,1.0,0.0
18003480,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9132837057113647,0.3461013734340668,0.3118828535079956,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.907496690750122,0.3405906856060028,0.3228378295898437,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9184902906417848,0.3515638709068298,0.2462169378995895,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8716516494750977,0.3025801479816437,0.2870552241802215,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7594373822212219,0.1981949806213379,0.8953640460968018,284.9123840332031,284.95001220703125,297.4989318847656,295.6030578613281,299.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594508707523346,0.6316936612129211,0.6316936612129211,1.0,1.0,-2.47698712348938,1.0463483333587646,1.4306386709213257,0.4867886900901794,0.929336667060852,0.929336667060852,0.0,89.7140121459961,70.0,55297.99609375,0.0,1242.079833984375,1.0,280.0557556152344,283.51971435546875,298.64239501953125,302.2431945800781,293.1499938964844,293.1499938964844,279.75,36752.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112016320228577,1.0,0.0,0.0,3.813053846359253,3.813079595565796,9.701506087367306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5546875,0.0,1728.13427734375,1895.4371337890625,0.0,2574.263427734375,0.9421850442886353,1.0,0.0,3.0,1.0,0.0
18003540,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.958837628364563,0.3478806316852569,0.312972754240036,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546231031417848,0.343942254781723,0.3255220055580139,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645172357559204,0.3540898561477661,0.2476225048303604,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131497144699096,0.3059152960777282,0.2897363901138305,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954172492027283,0.201047658920288,0.9060267806053162,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,299.4447631835937,297.3681945800781,284.8926086425781,1.0,0.4548078775405884,0.6301712989807129,0.6301712989807129,1.0,1.0,-2.499241828918457,1.0555285215377808,1.4437133073806765,0.4909932315349579,0.8511563539505005,0.8511563539505005,0.0,79.4578857421875,88.0,56019.33203125,0.0,1225.328369140625,1.0,279.75732421875,283.4776916503906,298.65740966796875,302.31640625,293.1499938964844,293.1499938964844,280.04998779296875,40723.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186290264129639,1.0,0.0,0.0,3.5951619148254395,3.595186233520508,8.624426186543133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.6259765625,0.0,1507.8193359375,1895.4371337890625,0.0,2642.87255859375,0.8977173566818237,1.0,0.0,3.0,1.0,0.0
18003600,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.958837628364563,0.3478806316852569,0.312972754240036,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546231031417848,0.343942254781723,0.3255220055580139,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645172357559204,0.3540898561477661,0.2476225048303604,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131497144699096,0.3059152960777282,0.2897363901138305,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954172492027283,0.201047658920288,0.9060267806053162,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,299.4447631835937,297.3681945800781,284.8926086425781,1.0,0.4548078775405884,0.6301712989807129,0.6301712989807129,1.0,1.0,-2.499241828918457,1.0555285215377808,1.4437133073806765,0.4909932315349579,0.8511563539505005,0.8511563539505005,0.0,79.4578857421875,88.0,56019.33203125,0.0,1225.328369140625,1.0,279.75732421875,283.4776916503906,298.65740966796875,302.31640625,293.1499938964844,293.1499938964844,280.04998779296875,40723.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186290264129639,1.0,0.0,0.0,3.5951619148254395,3.595186233520508,8.624426186543133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.6259765625,0.0,1507.8193359375,1895.4371337890625,0.0,2642.87255859375,0.8977173566818237,1.0,0.0,3.0,1.0,0.0
18003660,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673625826835632,0.3509094417095184,0.3154219686985016,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644806981086732,0.3480692207813263,0.3292131125926971,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9731419682502748,0.3575748205184936,0.2498738020658493,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.92388254404068,0.3098994195461273,0.2933239638805389,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045430779457092,0.2042483687400818,0.919891893863678,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,299.47296142578125,297.3755798339844,285.042236328125,1.0,0.459546148777008,0.6285072565078735,0.6285072565078735,1.0,1.0,-2.5302836894989014,1.0686545372009275,1.4616292715072632,0.4970866739749908,0.9891405701637268,0.9891405701637268,0.0,79.1009292602539,106.0,56163.95703125,0.0,1261.522216796875,1.0,280.04296875,283.6234130859375,298.646240234375,302.2279357910156,293.1499938964844,293.1499938964844,279.75,32455.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098514080047607,1.0,0.0,0.0,3.7509071826934814,3.75093150138855,9.387844670527556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7353515625,0.0,1621.1005859375,1895.4371337890625,0.0,2561.824951171875,0.9253950715065002,1.0,0.0,3.0,1.0,0.0
18003720,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673625826835632,0.3509094417095184,0.3154219686985016,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644806981086732,0.3480692207813263,0.3292131125926971,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9731419682502748,0.3575748205184936,0.2498738020658493,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.92388254404068,0.3098994195461273,0.2933239638805389,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045430779457092,0.2042483687400818,0.919891893863678,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,299.47296142578125,297.3755798339844,285.042236328125,1.0,0.459546148777008,0.6285072565078735,0.6285072565078735,1.0,1.0,-2.5302836894989014,1.0686545372009275,1.4616292715072632,0.4970866739749908,0.9891405701637268,0.9891405701637268,0.0,79.1009292602539,106.0,56163.95703125,0.0,1261.522216796875,1.0,280.04296875,283.6234130859375,298.646240234375,302.2279357910156,293.1499938964844,293.1499938964844,279.75,32455.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098514080047607,1.0,0.0,0.0,3.7509071826934814,3.75093150138855,9.387844670527556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7353515625,0.0,1621.1005859375,1895.4371337890625,0.0,2561.824951171875,0.9253950715065002,1.0,0.0,3.0,1.0,0.0
18003780,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.940898895263672,0.3523795008659363,0.3174044787883758,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391537308692932,0.3510543704032898,0.3326238989830017,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480393528938292,0.3597621321678161,0.2518718242645263,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8995819091796875,0.312800645828247,0.2966384887695312,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855410575866699,0.2065341770648956,0.9326584339141846,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,299.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691838026046753,0.6268432140350342,0.6268432140350342,1.0,1.0,-2.5584938526153564,1.0803900957107544,1.478103756904602,0.5026684999465942,0.896155059337616,0.896155059337616,0.0,86.82563018798828,124.0,57562.5,0.0,1330.197998046875,1.0,279.7564392089844,283.4725036621094,298.7369079589844,302.47821044921875,293.1499938964844,293.1499938964844,280.04998779296875,37566.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201919198036194,1.0,0.0,0.0,3.699512481689453,3.69953727722168,9.132344871431996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.322265625,0.0,1600.8330078125,1895.4371337890625,0.0,2657.34716796875,0.9175832867622375,1.0,0.0,3.0,1.0,0.0
18003840,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.940898895263672,0.3523795008659363,0.3174044787883758,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391537308692932,0.3510543704032898,0.3326238989830017,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480393528938292,0.3597621321678161,0.2518718242645263,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8995819091796875,0.312800645828247,0.2966384887695312,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855410575866699,0.2065341770648956,0.9326584339141846,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,299.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691838026046753,0.6268432140350342,0.6268432140350342,1.0,1.0,-2.5584938526153564,1.0803900957107544,1.478103756904602,0.5026684999465942,0.896155059337616,0.896155059337616,0.0,86.82563018798828,124.0,57562.5,0.0,1330.197998046875,1.0,279.7564392089844,283.4725036621094,298.7369079589844,302.47821044921875,293.1499938964844,293.1499938964844,280.04998779296875,37566.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201919198036194,1.0,0.0,0.0,3.699512481689453,3.69953727722168,9.132344871431996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.322265625,0.0,1600.8330078125,1895.4371337890625,0.0,2657.34716796875,0.9175832867622375,1.0,0.0,3.0,1.0,0.0
18003900,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9212573766708374,0.3533628284931183,0.3182540833950043,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202349185943604,0.3526323735713959,0.3341771960258484,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9287700057029724,0.3609942197799682,0.2527507841587066,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.883669376373291,0.3143044710159302,0.2981444001197815,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7720068693161011,0.2076291888952255,0.9382818937301636,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,299.5086669921875,297.3699951171875,285.0619201660156,1.0,0.4750612080097198,0.6260111927986145,0.6260111927986145,1.0,1.0,-2.571000099182129,1.0855180025100708,1.485482096672058,0.5049930214881897,1.0,1.0,0.0,92.57820129394533,124.0,57118.92578125,0.0,1371.3104248046875,1.0,280.0035705566406,283.62384033203125,298.7020568847656,302.3058776855469,293.1499938964844,293.1499938964844,280.04998779296875,33277.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149013519287109,1.0,0.0,0.0,3.7613351345062256,3.761359691619873,9.44011617320939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3203125,0.0,1639.6046142578125,1895.4371337890625,0.0,2608.400634765625,0.9301251173019408,1.0,0.0,3.0,1.0,0.0
18003960,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.903708815574646,0.3545611798763275,0.3194988071918487,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.903287947177887,0.3543589413166046,0.3359960913658142,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.910706341266632,0.3624109029769897,0.2538717985153198,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8689174056053162,0.3159346282482147,0.2998804152011871,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.759531557559967,0.2087891101837158,0.9445151090621948,285.0724792480469,284.95001220703125,297.731201171875,295.7455139160156,299.5223083496094,297.3698425292969,285.0731811523437,1.0,0.4815328419208526,0.6250612139701843,0.6250612139701843,1.0,1.0,-2.585601568222046,1.091512680053711,1.494088888168335,0.5077384114265442,1.0,1.0,0.0,98.87564849853516,142.0,57500.06640625,0.0,1417.9498291015625,1.0,280.0433044433594,283.6298522949219,298.7330322265625,302.40191650390625,293.1499938964844,293.1499938964844,279.75,33072.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139180541038513,1.0,0.0,0.0,3.831010103225708,3.8310353755950928,9.79309220383584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.3056640625,0.0,1721.0433349609375,1895.4371337890625,0.0,2599.3203125,0.9437956213951112,1.0,0.0,3.0,1.0,0.0
18004020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707783222198486,0.355570912361145,0.3213194906711578,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8714844584465027,0.356829971075058,0.3391813933849334,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8775538206100464,0.364101231098175,0.2557159960269928,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8399674892425537,0.3182911574840545,0.3029376864433288,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7350975275039673,0.2104106098413467,0.955487847328186,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,299.5455627441406,297.3608703613281,284.917236328125,1.0,0.4953650236129761,0.6231611967086792,0.6231611967086792,1.0,1.0,-2.610698699951172,1.1015293598175049,1.509169340133667,0.5123695135116577,0.9336453080177308,0.9336453080177308,0.0,113.93142700195312,160.0,59083.60546875,0.0,1518.1181640625,1.0,279.7557373046875,283.4468994140625,298.8222351074219,302.6600646972656,293.1499938964844,293.1499938964844,279.45001220703125,36649.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245560526847839,1.0,0.0,0.0,3.823688745498657,3.8237144947052,9.75569719230407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.66796875,0.0,1740.2222900390625,1895.4371337890625,0.0,2697.828857421875,0.944526433944702,1.0,0.0,3.0,1.0,0.0
18004080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707783222198486,0.355570912361145,0.3213194906711578,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8714844584465027,0.356829971075058,0.3391813933849334,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8775538206100464,0.364101231098175,0.2557159960269928,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8399674892425537,0.3182911574840545,0.3029376864433288,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7350975275039673,0.2104106098413467,0.955487847328186,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,299.5455627441406,297.3608703613281,284.917236328125,1.0,0.4953650236129761,0.6231611967086792,0.6231611967086792,1.0,1.0,-2.610698699951172,1.1015293598175049,1.509169340133667,0.5123695135116577,0.9336453080177308,0.9336453080177308,0.0,113.93142700195312,160.0,59083.60546875,0.0,1518.1181640625,1.0,279.7557373046875,283.4468994140625,298.8222351074219,302.6600646972656,293.1499938964844,293.1499938964844,279.45001220703125,36649.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245560526847839,1.0,0.0,0.0,3.823688745498657,3.8237144947052,9.75569719230407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.66796875,0.0,1740.2222900390625,1895.4371337890625,0.0,2697.828857421875,0.944526433944702,1.0,0.0,3.0,1.0,0.0
18004140,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.841814398765564,0.3560903072357178,0.322366863489151,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435513377189636,0.3587781190872192,0.3416838943958282,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484563827514648,0.3652423024177551,0.2569932341575622,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143565654754639,0.3201355040073395,0.3053521513938904,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127612233161926,0.2115174829959869,0.963802695274353,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,299.5676574707031,297.3476867675781,284.89337158203125,1.0,0.5094990134239197,0.6212611794471741,0.6212611794471741,1.0,1.0,-2.6293928623199463,1.108553409576416,1.5208395719528198,0.515414834022522,0.8566202521324158,0.8566202521324158,0.0,131.1268310546875,148.0,59756.30859375,0.0,1620.7479248046875,1.0,279.4572448730469,283.4022216796875,298.8497314453125,302.7435302734375,293.1499938964844,293.1499938964844,279.75,40417.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306604027748108,1.0,0.0,0.0,3.61740517616272,3.617429733276367,8.731474849810184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.40625,0.0,1529.9635009765625,1895.4371337890625,0.0,2754.593994140625,0.90229994058609,1.0,0.0,3.0,1.0,0.0
18004200,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.841814398765564,0.3560903072357178,0.322366863489151,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435513377189636,0.3587781190872192,0.3416838943958282,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484563827514648,0.3652423024177551,0.2569932341575622,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143565654754639,0.3201355040073395,0.3053521513938904,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127612233161926,0.2115174829959869,0.963802695274353,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,299.5676574707031,297.3476867675781,284.89337158203125,1.0,0.5094990134239197,0.6212611794471741,0.6212611794471741,1.0,1.0,-2.6293928623199463,1.108553409576416,1.5208395719528198,0.515414834022522,0.8566202521324158,0.8566202521324158,0.0,131.1268310546875,148.0,59756.30859375,0.0,1620.7479248046875,1.0,279.4572448730469,283.4022216796875,298.8497314453125,302.7435302734375,293.1499938964844,293.1499938964844,279.75,40417.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306604027748108,1.0,0.0,0.0,3.61740517616272,3.617429733276367,8.731474849810184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.40625,0.0,1529.9635009765625,1895.4371337890625,0.0,2754.593994140625,0.90229994058609,1.0,0.0,3.0,1.0,0.0
