time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363242149353027,0.3580714166164398,0.3240099549293518,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387606739997864,0.3616960346698761,0.3443779945373535,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8430855870246887,0.3675598502159118,0.258535087108612,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096895813941956,0.3228335678577423,0.3078650236129761,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083600163459778,0.213154137134552,0.9712953567504884,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,299.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146886706352234,0.6193604469299316,0.6193604469299316,1.0,1.0,-2.648478984832764,1.115711331367493,1.532767653465271,0.5185366868972778,0.9810881018638612,0.9810881018638612,0.0,136.36550903320312,136.0,59676.53125,0.0,1671.384033203125,1.0,279.742431640625,283.54022216796875,298.8551025390625,302.6605834960937,293.1499938964844,293.1499938964844,279.45001220703125,32912.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216374516487122,1.0,0.0,0.0,3.7567272186279297,3.756751775741577,9.417001365363832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.4208984375,0.0,1631.407958984375,1895.4371337890625,0.0,2670.745849609375,0.9272425770759584,1.0,0.0,3.0,1.0,0.0
18004320,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363242149353027,0.3580714166164398,0.3240099549293518,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387606739997864,0.3616960346698761,0.3443779945373535,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8430855870246887,0.3675598502159118,0.258535087108612,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096895813941956,0.3228335678577423,0.3078650236129761,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083600163459778,0.213154137134552,0.9712953567504884,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,299.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146886706352234,0.6193604469299316,0.6193604469299316,1.0,1.0,-2.648478984832764,1.115711331367493,1.532767653465271,0.5185366868972778,0.9810881018638612,0.9810881018638612,0.0,136.36550903320312,136.0,59676.53125,0.0,1671.384033203125,1.0,279.742431640625,283.54022216796875,298.8551025390625,302.6605834960937,293.1499938964844,293.1499938964844,279.45001220703125,32912.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216374516487122,1.0,0.0,0.0,3.7567272186279297,3.756751775741577,9.417001365363832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.4208984375,0.0,1631.407958984375,1895.4371337890625,0.0,2670.745849609375,0.9272425770759584,1.0,0.0,3.0,1.0,0.0
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404397368431091,0.3589982688426971,0.3250488638877868,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437840938568115,0.3639323115348816,0.3466154932975769,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.847649097442627,0.3690570592880249,0.2597039043903351,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.814738392829895,0.3249212801456451,0.3099439144134521,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.712821900844574,0.2143959701061248,0.977113962173462,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,299.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151703953742981,0.617459774017334,0.617459774017334,1.0,1.0,-2.663319826126098,1.1208488941192627,1.5424708127975464,0.520761251449585,0.8866833448410034,0.8866833448410034,0.0,134.67794799804688,124.0,60778.359375,0.0,1685.0628662109375,1.0,279.45672607421875,283.40142822265625,298.9491882324219,302.8978881835937,293.1499938964844,293.1499938964844,279.75,38072.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829745888710022,1.0,0.0,0.0,3.680122613906861,3.680147171020508,9.036866117639876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8232421875,0.0,1582.5784912109375,1895.4371337890625,0.0,2746.080078125,0.9138171076774596,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404397368431091,0.3589982688426971,0.3250488638877868,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437840938568115,0.3639323115348816,0.3466154932975769,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.847649097442627,0.3690570592880249,0.2597039043903351,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.814738392829895,0.3249212801456451,0.3099439144134521,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.712821900844574,0.2143959701061248,0.977113962173462,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,299.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151703953742981,0.617459774017334,0.617459774017334,1.0,1.0,-2.663319826126098,1.1208488941192627,1.5424708127975464,0.520761251449585,0.8866833448410034,0.8866833448410034,0.0,134.67794799804688,124.0,60778.359375,0.0,1685.0628662109375,1.0,279.45672607421875,283.40142822265625,298.9491882324219,302.8978881835937,293.1499938964844,293.1499938964844,279.75,38072.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829745888710022,1.0,0.0,0.0,3.680122613906861,3.680147171020508,9.036866117639876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8232421875,0.0,1582.5784912109375,1895.4371337890625,0.0,2746.080078125,0.9138171076774596,1.0,0.0,3.0,1.0,0.0
18004500,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.844980776309967,0.3598645031452179,0.3254583179950714,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488091826438904,0.3652890920639038,0.3476023077964782,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524699211120605,0.3700951635837555,0.2601858377456665,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195700645446777,0.3261739611625671,0.3108531832695007,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170553803443909,0.2151426821947097,0.979431450366974,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,299.638427734375,297.33355712890625,285.04901123046875,1.0,0.5141934156417847,0.6165093779563904,0.6165093779563904,1.0,1.0,-2.669450521469116,1.1228251457214355,1.5466252565383911,0.5214726328849792,0.9844583868980408,0.9844583868980408,0.0,132.15878295898438,124.0,60236.13671875,0.0,1682.4613037109375,1.0,279.7030944824219,283.54669189453125,298.9226379394531,302.72467041015625,293.1499938964844,293.1499938964844,279.75,33592.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238607048988342,1.0,0.0,0.0,3.737914323806762,3.737938642501831,9.322920391241496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.7333984375,0.0,1614.7445068359375,1895.4371337890625,0.0,2691.372802734375,0.9251196384429932,1.0,0.0,3.0,1.0,0.0
18004560,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8520119786262512,0.3609591722488403,0.3262416422367096,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.85626220703125,0.3668240308761596,0.3488453030586242,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8597806692123413,0.3713375031948089,0.2608970105648041,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8265140652656555,0.3275896310806274,0.3119881749153137,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.723075270652771,0.2160169184207916,0.9824323654174804,285.0448303222656,284.95001220703125,298.0968017578125,295.978515625,299.6549377441406,297.3336486816406,285.04376220703125,1.0,0.5127784013748169,0.6156081557273865,0.6156081557273865,1.0,1.0,-2.677708148956299,1.1258076429367063,1.5519005060195925,0.5227280259132385,1.0,1.0,0.0,128.53932189941406,112.0,60599.43359375,0.0,1677.8916015625,1.0,279.7433166503906,283.5380249023437,298.9598388671875,302.8260803222656,293.1499938964844,293.1499938964844,279.45001220703125,32795.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822348415851593,1.0,0.0,0.0,3.818031311035156,3.818056344985962,9.726850294100586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.9638671875,0.0,1703.1934814453125,1895.4371337890625,0.0,2677.339599609375,0.940645396709442,1.0,0.0,3.0,1.0,0.0
18004620,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686661124229431,0.3618794679641723,0.3270576596260071,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740645051002502,0.3690177202224731,0.3508089482784271,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.877195417881012,0.3727797865867615,0.2618578672409057,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426917195320129,0.3296299278736114,0.3137875497341156,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368032932281494,0.2172289490699768,0.9869781136512756,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,299.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5087133646011353,0.6138057112693787,0.6138057112693787,1.0,1.0,-2.689836263656616,1.1297202110290527,1.5601160526275637,0.5242776274681091,0.907876193523407,0.907876193523407,0.0,120.29338836669922,100.0,61806.96875,0.0,1657.6680908203125,1.0,279.4568176269531,283.37725830078125,299.0530090332031,303.0686340332031,293.1499938964844,293.1499938964844,279.1499938964844,37637.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308206796646118,1.0,0.0,0.0,3.765925884246826,3.76595139503479,9.463174137636088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.916015625,0.0,1678.6451416015625,1895.4371337890625,0.0,2756.08642578125,0.9324047565460204,1.0,0.0,3.0,1.0,0.0
18004680,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686661124229431,0.3618794679641723,0.3270576596260071,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740645051002502,0.3690177202224731,0.3508089482784271,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.877195417881012,0.3727797865867615,0.2618578672409057,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426917195320129,0.3296299278736114,0.3137875497341156,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368032932281494,0.2172289490699768,0.9869781136512756,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,299.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5087133646011353,0.6138057112693787,0.6138057112693787,1.0,1.0,-2.689836263656616,1.1297202110290527,1.5601160526275637,0.5242776274681091,0.907876193523407,0.907876193523407,0.0,120.29338836669922,100.0,61806.96875,0.0,1657.6680908203125,1.0,279.4568176269531,283.37725830078125,299.0530090332031,303.0686340332031,293.1499938964844,293.1499938964844,279.1499938964844,37637.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308206796646118,1.0,0.0,0.0,3.765925884246826,3.76595139503479,9.463174137636088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.916015625,0.0,1678.6451416015625,1895.4371337890625,0.0,2756.08642578125,0.9324047565460204,1.0,0.0,3.0,1.0,0.0
18004740,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900640606880188,0.3626957237720489,0.3273241519927978,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8967325687408447,0.3710203766822815,0.3522634208202362,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993446826934814,0.3740198910236358,0.2623920440673828,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634455800056458,0.3314764201641083,0.3151063024997711,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541534304618835,0.2182455360889434,0.9896629452705384,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,299.7129211425781,297.3171081542969,284.89794921875,1.0,0.503333330154419,0.6120032668113708,0.6120032668113708,1.0,1.0,-2.697357177734375,1.1315155029296875,1.5658416748046875,0.5245495438575745,0.8425120711326599,0.8425120711326599,0.0,110.9279327392578,88.0,62191.8125,0.0,1625.47705078125,1.0,279.15789794921875,283.3514404296875,299.08856201171875,303.1400146484375,293.1499938964844,293.1499938964844,279.45001220703125,40416.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345322012901306,1.0,0.0,0.0,3.543571949005127,3.543595790863037,8.378684128729219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.369140625,0.0,1450.0328369140625,1895.4371337890625,0.0,2790.675048828125,0.8860729336738586,1.0,0.0,3.0,1.0,0.0
18004800,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900640606880188,0.3626957237720489,0.3273241519927978,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8967325687408447,0.3710203766822815,0.3522634208202362,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993446826934814,0.3740198910236358,0.2623920440673828,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634455800056458,0.3314764201641083,0.3151063024997711,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541534304618835,0.2182455360889434,0.9896629452705384,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,299.7129211425781,297.3171081542969,284.89794921875,1.0,0.503333330154419,0.6120032668113708,0.6120032668113708,1.0,1.0,-2.697357177734375,1.1315155029296875,1.5658416748046875,0.5245495438575745,0.8425120711326599,0.8425120711326599,0.0,110.9279327392578,88.0,62191.8125,0.0,1625.47705078125,1.0,279.15789794921875,283.3514404296875,299.08856201171875,303.1400146484375,293.1499938964844,293.1499938964844,279.45001220703125,40416.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345322012901306,1.0,0.0,0.0,3.543571949005127,3.543595790863037,8.378684128729219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.369140625,0.0,1450.0328369140625,1895.4371337890625,0.0,2790.675048828125,0.8860729336738586,1.0,0.0,3.0,1.0,0.0
18004860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246659278869628,0.3649110794067383,0.3286194801330566,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9332996010780334,0.3740082681179046,0.3544121980667114,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357472658157348,0.3764119744300842,0.2635438442230224,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955230712890625,0.3342057168483734,0.3170322477817535,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7813025712966919,0.2198762446641922,0.9941241145133972,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,299.748291015625,297.3182067871094,285.0142517089844,1.0,0.4975267946720123,0.6102617979049683,0.6102617979049683,1.0,1.0,-2.7105486392974854,1.135958194732666,1.5745905637741089,0.5260196328163147,0.9493643045425416,0.9493643045425416,0.0,99.76519012451172,76.0,62063.3984375,0.0,1592.8818359375,1.0,279.4416809082031,283.4728698730469,299.1082763671875,303.0675964355469,293.1499938964844,293.1499938964844,279.1499938964844,33190.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249824643135071,1.0,0.0,0.0,3.6799240112304688,3.679947853088379,9.035891253006412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9228515625,0.0,1545.5223388671875,1895.4371337890625,0.0,2701.788818359375,0.9098125100135804,1.0,0.0,3.0,1.0,0.0
18004920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246659278869628,0.3649110794067383,0.3286194801330566,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9332996010780334,0.3740082681179046,0.3544121980667114,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357472658157348,0.3764119744300842,0.2635438442230224,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955230712890625,0.3342057168483734,0.3170322477817535,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7813025712966919,0.2198762446641922,0.9941241145133972,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,299.748291015625,297.3182067871094,285.0142517089844,1.0,0.4975267946720123,0.6102617979049683,0.6102617979049683,1.0,1.0,-2.7105486392974854,1.135958194732666,1.5745905637741089,0.5260196328163147,0.9493643045425416,0.9493643045425416,0.0,99.76519012451172,76.0,62063.3984375,0.0,1592.8818359375,1.0,279.4416809082031,283.4728698730469,299.1082763671875,303.0675964355469,293.1499938964844,293.1499938964844,279.1499938964844,33190.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249824643135071,1.0,0.0,0.0,3.6799240112304688,3.679947853088379,9.035891253006412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9228515625,0.0,1545.5223388671875,1895.4371337890625,0.0,2701.788818359375,0.9098125100135804,1.0,0.0,3.0,1.0,0.0
18004980,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696015119552612,0.366053819656372,0.3294758796691894,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777655005455016,0.3762916922569275,0.3563068807125091,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.97920823097229,0.377952516078949,0.2644553184509277,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9406872987747192,0.3363007009029388,0.3187342584133148,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165333271026611,0.2211018949747085,0.9980732798576356,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,299.78033447265625,297.3129577636719,284.91973876953125,1.0,0.4914141595363617,0.6085203289985657,0.6085203289985657,1.0,1.0,-2.721748113632202,1.1394473314285278,1.5823007822036743,0.5270619988441467,0.8682304620742798,0.8682304620742798,0.0,88.60467529296875,94.0,63021.91796875,0.0,1557.1224365234375,1.0,279.1573791503906,283.3573913574219,299.20513916015625,303.2989501953125,293.1499938964844,293.1499938964844,279.45001220703125,38141.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317633271217346,1.0,0.0,0.0,3.585134029388428,3.585157871246338,8.576381560487789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3544921875,0.0,1477.93310546875,1895.4371337890625,0.0,2764.866455078125,0.8929740190505981,1.0,0.0,3.0,1.0,0.0
18005040,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696015119552612,0.366053819656372,0.3294758796691894,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777655005455016,0.3762916922569275,0.3563068807125091,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.97920823097229,0.377952516078949,0.2644553184509277,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9406872987747192,0.3363007009029388,0.3187342584133148,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165333271026611,0.2211018949747085,0.9980732798576356,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,299.78033447265625,297.3129577636719,284.91973876953125,1.0,0.4914141595363617,0.6085203289985657,0.6085203289985657,1.0,1.0,-2.721748113632202,1.1394473314285278,1.5823007822036743,0.5270619988441467,0.8682304620742798,0.8682304620742798,0.0,88.60467529296875,94.0,63021.91796875,0.0,1557.1224365234375,1.0,279.1573791503906,283.3573913574219,299.20513916015625,303.2989501953125,293.1499938964844,293.1499938964844,279.45001220703125,38141.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317633271217346,1.0,0.0,0.0,3.585134029388428,3.585157871246338,8.576381560487789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3544921875,0.0,1477.93310546875,1895.4371337890625,0.0,2764.866455078125,0.8929740190505981,1.0,0.0,3.0,1.0,0.0
18005100,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756665825843812,0.367011159658432,0.3300420939922333,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.983814001083374,0.3776719570159912,0.3573830127716064,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9849139451980592,0.3790043890476227,0.2650009095668793,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9481439590454102,0.3375546634197235,0.3197112679481506,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8217999935150146,0.2218354940414428,1.0006372928619385,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,299.7977294921875,297.31231689453125,285.0460510253906,1.0,0.4921430945396423,0.607649564743042,0.607649564743042,1.0,1.0,-2.728623628616333,1.1417888402938845,1.5868349075317385,0.5277227163314819,0.9603015184402466,0.9603015184402466,0.0,87.4333267211914,94.0,62570.1953125,0.0,1561.4461669921875,1.0,279.40093994140625,283.4908142089844,299.18511962890625,303.1343994140625,293.1499938964844,293.1499938964844,279.45001220703125,33374.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259193301200867,1.0,0.0,0.0,3.650559186935425,3.650582790374756,8.892259302228922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.8046875,0.0,1514.141845703125,1895.4371337890625,0.0,2710.4921875,0.9054089188575744,1.0,0.0,3.0,1.0,0.0
18005160,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9734843373298644,0.3681115806102752,0.3310443460941314,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9820476174354552,0.3791639506816864,0.3588025569915771,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9829294085502625,0.3801822662353515,0.2658313810825348,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9459685683250428,0.3389082551002502,0.3210035264492035,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201320171356201,0.2226408571004867,1.004338264465332,285.0338439941406,284.95001220703125,298.5126953125,296.24462890625,299.81591796875,297.31298828125,285.0321044921875,1.0,0.4944690763950348,0.6067379117012024,0.6067379117012024,1.0,1.0,-2.738529682159424,1.1454609632492063,1.5930687189102173,0.5290939211845398,0.9855984449386596,0.9855984449386596,0.0,88.58126831054688,112.0,63032.5234375,0.0,1580.936767578125,1.0,279.4426574707031,283.47320556640625,299.2262268066406,303.2457275390625,293.1499938964844,293.1499938964844,279.1499938964844,32326.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245469927787781,1.0,0.0,0.0,3.7401318550109854,3.740156173706055,9.333984962722752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.693359375,0.0,1607.6085205078125,1895.4371337890625,0.0,2697.74462890625,0.9229081273078918,1.0,0.0,3.0,1.0,0.0
18005220,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465347528457642,0.3689512610435486,0.3324017524719238,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574866890907288,0.3811884522438049,0.3612512648105621,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578688740730286,0.3814126253128052,0.2671198844909668,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179251790046692,0.3407341241836548,0.3232490420341491,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7991867661476135,0.2236095964908599,1.0109127759933472,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,299.8473815917969,297.3057556152344,284.9128723144531,1.0,0.5023056268692017,0.6049144864082336,0.6049144864082336,1.0,1.0,-2.755258083343506,1.151339769363403,1.603918194770813,0.5312087535858154,0.8903247117996216,0.8903247117996216,0.0,96.5047836303711,130.0,64242.80859375,0.0,1642.259033203125,1.0,279.15679931640625,283.3305969238281,299.32086181640625,303.49298095703125,293.1499938964844,293.1499938964844,279.45001220703125,37646.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326807022094727,1.0,0.0,0.0,3.67684006690979,3.6768646240234375,9.0207527136954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.1689453125,0.0,1575.645263671875,1895.4371337890625,0.0,2773.41455078125,0.9127540588378906,1.0,0.0,3.0,1.0,0.0
18005280,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465347528457642,0.3689512610435486,0.3324017524719238,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574866890907288,0.3811884522438049,0.3612512648105621,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578688740730286,0.3814126253128052,0.2671198844909668,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179251790046692,0.3407341241836548,0.3232490420341491,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7991867661476135,0.2236095964908599,1.0109127759933472,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,299.8473815917969,297.3057556152344,284.9128723144531,1.0,0.5023056268692017,0.6049144864082336,0.6049144864082336,1.0,1.0,-2.755258083343506,1.151339769363403,1.603918194770813,0.5312087535858154,0.8903247117996216,0.8903247117996216,0.0,96.5047836303711,130.0,64242.80859375,0.0,1642.259033203125,1.0,279.15679931640625,283.3305969238281,299.32086181640625,303.49298095703125,293.1499938964844,293.1499938964844,279.45001220703125,37646.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326807022094727,1.0,0.0,0.0,3.67684006690979,3.6768646240234375,9.0207527136954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.1689453125,0.0,1575.645263671875,1895.4371337890625,0.0,2773.41455078125,0.9127540588378906,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9099112153053284,0.3707356750965118,0.3341263234615326,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9216846823692322,0.3837980329990387,0.3639412522315979,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214216470718384,0.3833430409431457,0.2686080038547516,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8858246803283691,0.3430562317371368,0.3256956934928894,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720666527748108,0.2248293459415435,1.0179415941238403,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,299.8822021484375,297.303955078125,285.0420837402344,1.0,0.512897253036499,0.6030911207199097,0.6030911207199097,1.0,1.0,-2.773731470108032,1.157996416091919,1.6157349348068235,0.5335518717765808,1.0,1.0,0.0,108.45945739746094,148.0,64166.40234375,0.0,1725.97705078125,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.4330444335937,293.1499938964844,293.1499938964844,279.1499938964844,32783.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260779976844788,1.0,0.0,0.0,3.8161873817443848,3.8162124156951904,9.717457487568026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.2177734375,0.0,1700.88037109375,1895.4371337890625,0.0,2711.966796875,0.94009530544281,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9099112153053284,0.3707356750965118,0.3341263234615326,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9216846823692322,0.3837980329990387,0.3639412522315979,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214216470718384,0.3833430409431457,0.2686080038547516,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8858246803283691,0.3430562317371368,0.3256956934928894,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720666527748108,0.2248293459415435,1.0179415941238403,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,299.8822021484375,297.303955078125,285.0420837402344,1.0,0.512897253036499,0.6030911207199097,0.6030911207199097,1.0,1.0,-2.773731470108032,1.157996416091919,1.6157349348068235,0.5335518717765808,1.0,1.0,0.0,108.45945739746094,148.0,64166.40234375,0.0,1725.97705078125,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.4330444335937,293.1499938964844,293.1499938964844,279.1499938964844,32783.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260779976844788,1.0,0.0,0.0,3.8161873817443848,3.8162124156951904,9.717457487568026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.2177734375,0.0,1700.88037109375,1895.4371337890625,0.0,2711.966796875,0.94009530544281,1.0,0.0,3.0,1.0,0.0
18005460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771804571151733,0.3713720440864563,0.3355783522129059,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881306052207947,0.3856042325496673,0.3664711415767669,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.88730788230896,0.3843351900577545,0.2699428796768188,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556577563285828,0.3446378707885742,0.3279965221881866,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462264895439148,0.2255090326070785,1.0245546102523804,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,299.912841796875,297.2953796386719,284.9093017578125,1.0,0.5250169038772583,0.6010575890541077,0.6010575890541077,1.0,1.0,-2.790841579437256,1.1637523174285889,1.627089262008667,0.5355267524719238,0.9135003685951232,0.9135003685951232,0.0,123.44539642333984,166.0,65505.58203125,0.0,1823.09765625,1.0,279.15704345703125,283.3059997558594,299.4297790527344,303.6838684082031,293.1499938964844,293.1499938964844,278.8500061035156,37347.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342857360839844,1.0,0.0,0.0,3.7723326683044434,3.7723581790924072,9.495399240222469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.4921875,0.0,1684.0,1895.4371337890625,0.0,2788.37646484375,0.9335827827453612,1.0,0.0,3.0,1.0,0.0
18005520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771804571151733,0.3713720440864563,0.3355783522129059,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881306052207947,0.3856042325496673,0.3664711415767669,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.88730788230896,0.3843351900577545,0.2699428796768188,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556577563285828,0.3446378707885742,0.3279965221881866,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462264895439148,0.2255090326070785,1.0245546102523804,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,299.912841796875,297.2953796386719,284.9093017578125,1.0,0.5250169038772583,0.6010575890541077,0.6010575890541077,1.0,1.0,-2.790841579437256,1.1637523174285889,1.627089262008667,0.5355267524719238,0.9135003685951232,0.9135003685951232,0.0,123.44539642333984,166.0,65505.58203125,0.0,1823.09765625,1.0,279.15704345703125,283.3059997558594,299.4297790527344,303.6838684082031,293.1499938964844,293.1499938964844,278.8500061035156,37347.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342857360839844,1.0,0.0,0.0,3.7723326683044434,3.7723581790924072,9.495399240222469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.4921875,0.0,1684.0,1895.4371337890625,0.0,2788.37646484375,0.9335827827453612,1.0,0.0,3.0,1.0,0.0
18005580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8487924337387085,0.371800035238266,0.3364971578121185,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597056865692139,0.3871541321277618,0.3685432076454162,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583364486694336,0.3850550651550293,0.2708881795406341,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298595547676086,0.3459511697292328,0.3298588395118713,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239802479743958,0.2258978486061096,1.0294146537780762,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,299.9422302246094,297.2850341796875,284.9015197753906,1.0,0.5375723242759705,0.5990241169929504,0.5990241169929504,1.0,1.0,-2.803650617599488,1.1675080060958862,1.6361427307128906,0.5363981127738953,0.8508405089378357,0.8508405089378357,0.0,140.34925842285156,169.0,66026.0,0.0,1923.747314453125,1.0,278.8577880859375,283.27496337890625,299.46734619140625,303.76708984375,293.1499938964844,293.1499938964844,279.1499938964844,39913.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380116820335388,1.0,0.0,0.0,3.571739912033081,3.571763753890991,8.512417366546288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.400390625,0.0,1476.4840087890625,1895.4371337890625,0.0,2823.143798828125,0.8917818069458008,1.0,0.0,3.0,1.0,0.0
18005640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8487924337387085,0.371800035238266,0.3364971578121185,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597056865692139,0.3871541321277618,0.3685432076454162,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583364486694336,0.3850550651550293,0.2708881795406341,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298595547676086,0.3459511697292328,0.3298588395118713,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239802479743958,0.2258978486061096,1.0294146537780762,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,299.9422302246094,297.2850341796875,284.9015197753906,1.0,0.5375723242759705,0.5990241169929504,0.5990241169929504,1.0,1.0,-2.803650617599488,1.1675080060958862,1.6361427307128906,0.5363981127738953,0.8508405089378357,0.8508405089378357,0.0,140.34925842285156,169.0,66026.0,0.0,1923.747314453125,1.0,278.8577880859375,283.27496337890625,299.46734619140625,303.76708984375,293.1499938964844,293.1499938964844,279.1499938964844,39913.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380116820335388,1.0,0.0,0.0,3.571739912033081,3.571763753890991,8.512417366546288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.400390625,0.0,1476.4840087890625,1895.4371337890625,0.0,2823.143798828125,0.8917818069458008,1.0,0.0,3.0,1.0,0.0
18005700,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408256769180298,0.3726387917995453,0.3372114598751068,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517224788665771,0.3883490264415741,0.3697100281715393,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501325249671936,0.3859089016914367,0.2714905142784118,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225056529045105,0.3469784259796142,0.3308883607387543,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173181772232056,0.2263252735137939,1.0318855047225952,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,299.95928955078125,297.2840270996094,285.0312805175781,1.0,0.5420962572097778,0.5980073809623718,0.5980073809623718,1.0,1.0,-2.8108394145965576,1.1697280406951904,1.6411112546920776,0.5369800925254822,0.9406842589378356,0.9406842589378356,0.0,146.4427947998047,169.0,65546.96875,0.0,1964.3662109375,1.0,279.09991455078125,283.4117126464844,299.4472351074219,303.5919189453125,293.1499938964844,293.1499938964844,279.1499938964844,34196.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313983678817749,1.0,0.0,0.0,3.628585815429688,3.6286094188690186,8.785532941146812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.859375,0.0,1496.0623779296875,1895.4371337890625,0.0,2761.467041015625,0.9012206196784972,1.0,0.0,3.0,1.0,0.0
18005760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8358010053634644,0.3736066520214081,0.3382333219051361,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8467057943344116,0.3896568715572357,0.371094673871994,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.844924807548523,0.3868887424468994,0.2722860276699066,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177664279937744,0.3481109738349914,0.3321087658405304,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128404974937439,0.2268426269292831,1.034913182258606,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,299.97711181640625,297.28448486328125,285.0176086425781,1.0,0.5460716485977173,0.5969949960708618,0.5969949960708618,1.0,1.0,-2.8197920322418213,1.1727399826049805,1.6470521688461304,0.5379666686058044,0.9598525762557985,0.9598525762557985,0.0,151.05735778808594,157.0,65945.8828125,0.0,2000.928955078125,1.0,279.1424865722656,283.3959655761719,299.4889831542969,303.699951171875,293.1499938964844,293.1499938964844,278.8500061035156,33036.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829576313495636,1.0,0.0,0.0,3.707088708877564,3.7071127891540527,9.169787063001422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.517578125,0.0,1575.0921630859375,1895.4371337890625,0.0,2744.501708984375,0.9159151911735536,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349568843841553,0.3743529021739959,0.3392101228237152,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464512228965759,0.3914365768432617,0.3730205595493316,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441545367240906,0.3878505229949951,0.2731724381446838,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8174647688865662,0.3496050536632538,0.333756536245346,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121204137802124,0.2273674309253692,1.038119554519653,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,300.0077514648437,297.2776184082031,284.9183654785156,1.0,0.5478991866111755,0.5949702858924866,0.5949702858924866,1.0,1.0,-2.830191373825073,1.175283670425415,1.6549078226089478,0.5384423732757568,0.8756662011146545,0.8756662011146545,0.0,152.67416381835938,145.0,66906.3828125,0.0,2025.60498046875,1.0,278.857177734375,283.2747497558594,299.5788879394531,303.9295349121094,293.1499938964844,293.1499938964844,279.1499938964844,37987.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361803293228149,1.0,0.0,0.0,3.618924856185913,3.6189489364624015,8.738812198316737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1474609375,0.0,1513.6156005859375,1895.4371337890625,0.0,2806.049560546875,0.9002983570098877,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349568843841553,0.3743529021739959,0.3392101228237152,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464512228965759,0.3914365768432617,0.3730205595493316,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441545367240906,0.3878505229949951,0.2731724381446838,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8174647688865662,0.3496050536632538,0.333756536245346,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121204137802124,0.2273674309253692,1.038119554519653,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,300.0077514648437,297.2776184082031,284.9183654785156,1.0,0.5478991866111755,0.5949702858924866,0.5949702858924866,1.0,1.0,-2.830191373825073,1.175283670425415,1.6549078226089478,0.5384423732757568,0.8756662011146545,0.8756662011146545,0.0,152.67416381835938,145.0,66906.3828125,0.0,2025.60498046875,1.0,278.857177734375,283.2747497558594,299.5788879394531,303.9295349121094,293.1499938964844,293.1499938964844,279.1499938964844,37987.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361803293228149,1.0,0.0,0.0,3.618924856185913,3.6189489364624015,8.738812198316737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1474609375,0.0,1513.6156005859375,1895.4371337890625,0.0,2806.049560546875,0.9002983570098877,1.0,0.0,3.0,1.0,0.0
18005940,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424914479255676,0.3762300014495849,0.3404003977775574,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547585606575012,0.393944650888443,0.3749655783176422,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518586754798889,0.3895910680294037,0.2740638256072998,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251281976699829,0.3516961634159088,0.3353443741798401,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185569405555725,0.2283070236444473,1.0407487154006958,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,300.0421447753906,297.2780456542969,285.0230407714844,1.0,0.5461528897285461,0.5929455757141113,0.5929455757141113,1.0,1.0,-2.8400940895080566,1.1775799989700315,1.662514090538025,0.538646936416626,0.9851894378662108,0.9851894378662108,0.0,148.14259338378906,133.0,66750.71875,0.0,2019.8634033203125,1.0,279.1430969238281,283.38653564453125,299.5969543457031,303.8646240234375,293.1499938964844,293.1499938964844,278.8500061035156,32656.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293729424476624,1.0,0.0,0.0,3.762171268463135,3.7621958255767822,9.44431405969226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.912109375,0.0,1635.79541015625,1895.4371337890625,0.0,2742.609130859375,0.9279487133026124,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8424914479255676,0.3762300014495849,0.3404003977775574,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547585606575012,0.393944650888443,0.3749655783176422,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518586754798889,0.3895910680294037,0.2740638256072998,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251281976699829,0.3516961634159088,0.3353443741798401,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185569405555725,0.2283070236444473,1.0407487154006958,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,300.0421447753906,297.2780456542969,285.0230407714844,1.0,0.5461528897285461,0.5929455757141113,0.5929455757141113,1.0,1.0,-2.8400940895080566,1.1775799989700315,1.662514090538025,0.538646936416626,0.9851894378662108,0.9851894378662108,0.0,148.14259338378906,133.0,66750.71875,0.0,2019.8634033203125,1.0,279.1430969238281,283.38653564453125,299.5969543457031,303.8646240234375,293.1499938964844,293.1499938964844,278.8500061035156,32656.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293729424476624,1.0,0.0,0.0,3.762171268463135,3.7621958255767822,9.44431405969226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.912109375,0.0,1635.79541015625,1895.4371337890625,0.0,2742.609130859375,0.9279487133026124,1.0,0.0,3.0,1.0,0.0
18006060,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544424772262573,0.3770977556705475,0.341171383857727,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678165674209595,0.395750492811203,0.3765774369239807,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641610145568848,0.3904643356800079,0.2746390700340271,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368545174598694,0.3531244099140167,0.336589902639389,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282971739768982,0.2288395911455154,1.0423598289489746,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,300.0719299316406,297.2718811035156,284.90753173828125,1.0,0.5423034429550171,0.5909565687179565,0.5909565687179565,1.0,1.0,-2.8470911979675293,1.178539514541626,1.668551683425903,0.5383184552192688,0.8868987560272217,0.8868987560272217,0.0,140.798583984375,121.0,67699.359375,0.0,1995.656982421875,1.0,278.85675048828125,283.2505187988281,299.6791076660156,304.0856018066406,293.1499938964844,293.1499938964844,279.1499938964844,38024.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363252878189087,1.0,0.0,0.0,3.6808927059173584,3.680917501449585,9.04064904716506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.9365234375,0.0,1583.0888671875,1895.4371337890625,0.0,2807.402587890625,0.9139603972434998,1.0,0.0,3.0,1.0,0.0
