time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544424772262573,0.3770977556705475,0.341171383857727,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678165674209595,0.395750492811203,0.3765774369239807,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641610145568848,0.3904643356800079,0.2746390700340271,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368545174598694,0.3531244099140167,0.336589902639389,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282971739768982,0.2288395911455154,1.0423598289489746,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,300.0719299316406,297.2718811035156,284.90753173828125,1.0,0.5423034429550171,0.5909565687179565,0.5909565687179565,1.0,1.0,-2.8470911979675293,1.178539514541626,1.668551683425903,0.5383184552192688,0.8868987560272217,0.8868987560272217,0.0,140.798583984375,121.0,67699.359375,0.0,1995.656982421875,1.0,278.85675048828125,283.2505187988281,299.6791076660156,304.0856018066406,293.1499938964844,293.1499938964844,279.1499938964844,38024.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363252878189087,1.0,0.0,0.0,3.6808927059173584,3.680917501449585,9.04064904716506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.9365234375,0.0,1583.0888671875,1895.4371337890625,0.0,2807.402587890625,0.9139603972434998,1.0,0.0,3.0,1.0,0.0
18006180,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725377321243286,0.3790906369686126,0.3422659337520599,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870675563812256,0.3983159959316253,0.3783614039421081,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825960755348206,0.3921961188316345,0.27535480260849,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541185259819031,0.3552123308181762,0.3379518687725067,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423549294471741,0.2298110127449035,1.0441346168518066,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,300.10565185546875,297.2735290527344,285.0223083496094,1.0,0.5372312664985657,0.5889675617218018,0.5889675617218018,1.0,1.0,-2.8551740646362305,1.1799803972244265,1.6751936674118042,0.5380309820175171,0.999720335006714,0.999720335006714,0.0,131.180419921875,109.0,67429.3046875,0.0,1962.0205078125,1.0,279.1435241699219,283.3734130859375,299.6914978027344,304.0062561035156,293.1499938964844,293.1499938964844,278.8500061035156,32880.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294477462768555,1.0,0.0,0.0,3.81232500076294,3.812350034713745,9.697797622720827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.0224609375,0.0,1696.997802734375,1895.4371337890625,0.0,2743.30517578125,0.9394499659538268,1.0,0.0,3.0,1.0,0.0
18006240,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725377321243286,0.3790906369686126,0.3422659337520599,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870675563812256,0.3983159959316253,0.3783614039421081,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825960755348206,0.3921961188316345,0.27535480260849,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541185259819031,0.3552123308181762,0.3379518687725067,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423549294471741,0.2298110127449035,1.0441346168518066,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,300.10565185546875,297.2735290527344,285.0223083496094,1.0,0.5372312664985657,0.5889675617218018,0.5889675617218018,1.0,1.0,-2.8551740646362305,1.1799803972244265,1.6751936674118042,0.5380309820175171,0.999720335006714,0.999720335006714,0.0,131.180419921875,109.0,67429.3046875,0.0,1962.0205078125,1.0,279.1435241699219,283.3734130859375,299.6914978027344,304.0062561035156,293.1499938964844,293.1499938964844,278.8500061035156,32880.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294477462768555,1.0,0.0,0.0,3.81232500076294,3.812350034713745,9.697797622720827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.0224609375,0.0,1696.997802734375,1895.4371337890625,0.0,2743.30517578125,0.9394499659538268,1.0,0.0,3.0,1.0,0.0
18006300,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.883773922920227,0.3796713352203369,0.3428570926189422,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8988489508628845,0.3993284106254577,0.3792979121208191,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8939710259437561,0.3927400410175323,0.2757463455200195,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8648920655250549,0.3560141324996948,0.3386717736721039,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511259317398071,0.2301565706729889,1.045217514038086,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,300.1206970214844,297.2718811035156,284.8750305175781,1.0,0.5344699025154114,0.5879730582237244,0.5879730582237244,1.0,1.0,-2.8596527576446533,1.1808693408966064,1.6787835359573364,0.5380610227584839,0.9061203598976136,0.9061203598976136,0.0,125.95280456542967,109.0,68533.4296875,0.0,1943.7855224609373,1.0,278.8939208984375,283.2087097167969,299.7611999511719,304.2655944824219,293.1499938964844,293.1499938964844,278.8500061035156,36338.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350778222084045,1.0,0.0,0.0,3.803797006607056,3.803822755813599,9.65445906331297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.7587890625,0.0,1713.739501953125,1895.4371337890625,0.0,2795.763671875,0.9381354451179504,1.0,0.0,3.0,1.0,0.0
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8950982689857483,0.3800197839736938,0.3430062234401703,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9111342430114746,0.4001619815826416,0.3799096941947937,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9054906368255616,0.3930747210979461,0.2758563160896301,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8759908080101013,0.3566459715366363,0.3390960395336151,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7601850032806396,0.2303736358880996,1.0453684329986572,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,300.1343078613281,297.2681579589844,284.90185546875,1.0,0.531450092792511,0.5870174169540405,0.5870174169540405,1.0,1.0,-2.861393690109253,1.1805604696273804,1.6808332204818726,0.5374759435653687,0.896144688129425,0.896144688129425,0.0,120.89546966552734,97.0,68376.953125,0.0,1921.921630859375,1.0,278.8565979003906,283.23272705078125,299.7694091796875,304.2225646972656,293.1499938964844,293.1499938964844,279.1499938964844,38123.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362434506416321,1.0,0.0,0.0,3.7322208881378174,3.732246160507202,9.294541314375238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.1669921875,0.0,1642.8310546875,1895.4371337890625,0.0,2806.638671875,0.9253900051116944,1.0,0.0,3.0,1.0,0.0
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.927795112133026,0.3820667266845703,0.3440771400928497,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9465075135231018,0.4027711749076843,0.3816605508327484,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.939641535282135,0.3948224484920501,0.2765267789363861,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060544967651368,0.358747124671936,0.3403964638710022,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851735353469849,0.2313699424266815,1.0469282865524292,285.0284118652344,284.95001220703125,299.4389038085937,296.795166015625,300.16680908203125,297.2707214355469,285.0274353027344,1.0,0.5252353549003601,0.5851060748100281,0.5851060748100281,1.0,1.0,-2.86902117729187,1.1818149089813232,1.6872062683105469,0.5370662212371826,1.0,1.0,0.0,109.59139251708984,85.0,67993.9609375,0.0,1878.91162109375,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.13262939453125,293.1499938964844,293.1499938964844,278.8500061035156,33371.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293709754943848,1.0,0.0,0.0,3.848578453063965,3.8486039638519287,9.883118536890834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.443359375,0.0,1744.7861328125,1895.4371337890625,0.0,2742.5908203125,0.9478967785835266,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.927795112133026,0.3820667266845703,0.3440771400928497,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9465075135231018,0.4027711749076843,0.3816605508327484,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.939641535282135,0.3948224484920501,0.2765267789363861,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060544967651368,0.358747124671936,0.3403964638710022,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851735353469849,0.2313699424266815,1.0469282865524292,285.0284118652344,284.95001220703125,299.4389038085937,296.795166015625,300.16680908203125,297.2707214355469,285.0274353027344,1.0,0.5252353549003601,0.5851060748100281,0.5851060748100281,1.0,1.0,-2.86902117729187,1.1818149089813232,1.6872062683105469,0.5370662212371826,1.0,1.0,0.0,109.59139251708984,85.0,67993.9609375,0.0,1878.91162109375,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.13262939453125,293.1499938964844,293.1499938964844,278.8500061035156,33371.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293709754943848,1.0,0.0,0.0,3.848578453063965,3.8486039638519287,9.883118536890834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.443359375,0.0,1744.7861328125,1895.4371337890625,0.0,2742.5908203125,0.9478967785835266,1.0,0.0,3.0,1.0,0.0
18006540,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687319397926332,0.3830307722091675,0.3448269367218017,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848264455795288,0.404649555683136,0.3832113146781921,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786545038223268,0.3957113027572632,0.2770149409770965,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9480786323547364,0.3601863086223602,0.3415167033672333,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166943192481995,0.2319512814283371,1.0480942726135254,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,300.1937561035156,297.265869140625,284.9004211425781,1.0,0.5187807679176331,0.5831947326660156,0.5831947326660156,1.0,1.0,-2.875129222869873,1.1823277473449707,1.6928014755249023,0.5364255309104919,0.9059776663780212,0.9059776663780212,0.0,98.3336410522461,103.0,68997.3125,0.0,1833.4771728515625,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.3458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38013.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360813856124878,1.0,0.0,0.0,3.7780141830444336,3.7780396938323975,9.524023312224016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.1875,0.0,1695.90185546875,1895.4371337890625,0.0,2805.12646484375,0.9353637099266052,1.0,0.0,3.0,1.0,0.0
18006600,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687319397926332,0.3830307722091675,0.3448269367218017,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848264455795288,0.404649555683136,0.3832113146781921,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786545038223268,0.3957113027572632,0.2770149409770965,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9480786323547364,0.3601863086223602,0.3415167033672333,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166943192481995,0.2319512814283371,1.0480942726135254,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,300.1937561035156,297.265869140625,284.9004211425781,1.0,0.5187807679176331,0.5831947326660156,0.5831947326660156,1.0,1.0,-2.875129222869873,1.1823277473449707,1.6928014755249023,0.5364255309104919,0.9059776663780212,0.9059776663780212,0.0,98.3336410522461,103.0,68997.3125,0.0,1833.4771728515625,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.3458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38013.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360813856124878,1.0,0.0,0.0,3.7780141830444336,3.7780396938323975,9.524023312224016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.1875,0.0,1695.90185546875,1895.4371337890625,0.0,2805.12646484375,0.9353637099266052,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671445488929749,0.3838927745819092,0.3455298542976379,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.984044075012207,0.4063996374607086,0.384825199842453,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770942330360411,0.3964492678642273,0.2774988412857055,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468412399291992,0.3614754974842071,0.34271240234375,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153589367866516,0.2323726117610931,1.0500361919403076,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,300.2190856933594,297.2601013183594,284.9017028808594,1.0,0.5210671424865723,0.5813128352165222,0.5813128352165222,1.0,1.0,-2.8822593688964844,1.1833269596099854,1.6989322900772097,0.5358258485794067,0.8484022617340088,0.8484022617340088,0.0,99.22534942626952,121.0,69280.6875,0.0,1849.17431640625,1.0,278.55780029296875,283.1985778808594,299.8729553222656,304.3958740234375,293.1499938964844,293.1499938964844,278.8500061035156,39994.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838606059551239,1.0,0.0,0.0,3.5676984786987305,3.56772255897522,8.493165637446509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.984375,0.0,1472.7301025390625,1895.4371337890625,0.0,2828.6943359375,0.8909918665885925,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671445488929749,0.3838927745819092,0.3455298542976379,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.984044075012207,0.4063996374607086,0.384825199842453,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770942330360411,0.3964492678642273,0.2774988412857055,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468412399291992,0.3614754974842071,0.34271240234375,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153589367866516,0.2323726117610931,1.0500361919403076,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,300.2190856933594,297.2601013183594,284.9017028808594,1.0,0.5210671424865723,0.5813128352165222,0.5813128352165222,1.0,1.0,-2.8822593688964844,1.1833269596099854,1.6989322900772097,0.5358258485794067,0.8484022617340088,0.8484022617340088,0.0,99.22534942626952,121.0,69280.6875,0.0,1849.17431640625,1.0,278.55780029296875,283.1985778808594,299.8729553222656,304.3958740234375,293.1499938964844,293.1499938964844,278.8500061035156,39994.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838606059551239,1.0,0.0,0.0,3.5676984786987305,3.56772255897522,8.493165637446509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.984375,0.0,1472.7301025390625,1895.4371337890625,0.0,2828.6943359375,0.8909918665885925,1.0,0.0,3.0,1.0,0.0
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446642994880676,0.3859935700893402,0.347465842962265,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642719030380248,0.4090457260608673,0.3874206244945526,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.955535650253296,0.3982067704200744,0.2787842452526092,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232442378997804,0.3635540008544922,0.3447931706905365,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.797296941280365,0.2333026379346847,1.0550023317337036,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,300.2490234375,297.26385498046875,285.0104675292969,1.0,0.5282236933708191,0.5794309377670288,0.5794309377670288,1.0,1.0,-2.897712469100952,1.1880236864089966,1.7096887826919556,0.5370208621025085,0.9494393467903136,0.9494393467903136,0.0,106.71088409423828,139.0,69113.2421875,0.0,1910.8668212890625,1.0,278.84185791015625,283.314208984375,299.8832702636719,304.31134033203125,293.1499938964844,293.1499938964844,278.54998779296875,33429.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307755589485168,1.0,0.0,0.0,3.69348669052124,3.6935107707977295,9.102619173972926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.75,0.0,1562.62451171875,1895.4371337890625,0.0,2755.666748046875,0.9131036996841432,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446642994880676,0.3859935700893402,0.347465842962265,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642719030380248,0.4090457260608673,0.3874206244945526,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.955535650253296,0.3982067704200744,0.2787842452526092,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232442378997804,0.3635540008544922,0.3447931706905365,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.797296941280365,0.2333026379346847,1.0550023317337036,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,300.2490234375,297.26385498046875,285.0104675292969,1.0,0.5282236933708191,0.5794309377670288,0.5794309377670288,1.0,1.0,-2.897712469100952,1.1880236864089966,1.7096887826919556,0.5370208621025085,0.9494393467903136,0.9494393467903136,0.0,106.71088409423828,139.0,69113.2421875,0.0,1910.8668212890625,1.0,278.84185791015625,283.314208984375,299.8832702636719,304.31134033203125,293.1499938964844,293.1499938964844,278.54998779296875,33429.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307755589485168,1.0,0.0,0.0,3.69348669052124,3.6935107707977295,9.102619173972926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.75,0.0,1562.62451171875,1895.4371337890625,0.0,2755.666748046875,0.9131036996841432,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9279900193214417,0.3865132927894592,0.3484100103378296,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9487751722335817,0.4100179970264435,0.3887484669685364,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.93910413980484,0.3986783623695373,0.279440701007843,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073495268821716,0.3642770648002624,0.3458684980869293,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847216129302979,0.233564019203186,1.0577598810195925,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,300.26129150390625,297.2621154785156,284.88299560546875,1.0,0.5329679846763611,0.5784899592399597,0.5784899592399597,1.0,1.0,-2.905844211578369,1.190522313117981,1.7153220176696775,0.5377771258354187,0.8668994903564453,0.8668994903564453,0.0,112.346435546875,139.0,70126.0078125,0.0,1951.987060546875,1.0,278.5965881347656,283.16912841796875,299.9466552734375,304.5628967285156,293.1499938964844,293.1499938964844,278.54998779296875,37235.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360542058944702,1.0,0.0,0.0,3.669242143630981,3.669266700744629,8.983510042526177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.1044921875,0.0,1563.9765625,1895.4371337890625,0.0,2804.87255859375,0.9083563685417176,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093002676963806,0.3868317306041717,0.3489585816860199,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.930109202861786,0.4108325541019439,0.3897947967052459,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9199072122573853,0.3989679515361786,0.279852032661438,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910624980926514,0.3648461997509002,0.3466888070106506,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707614898681641,0.2336979806423187,1.0597326755523682,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,300.27203369140625,297.2585144042969,284.9226989746094,1.0,0.5380897521972656,0.5774630904197693,0.5774630904197693,1.0,1.0,-2.9116146564483643,1.191860556602478,1.7197540998458862,0.537864089012146,0.8737258911132812,0.8737258911132812,0.0,119.16453552246094,157.0,70055.3125,0.0,1995.3033447265625,1.0,278.5575866699219,283.2025451660156,299.94970703125,304.51617431640625,293.1499938964844,293.1499938964844,278.8500061035156,37882.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371310830116272,1.0,0.0,0.0,3.604329109191896,3.6043529510498047,8.668464488437166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.408203125,0.0,1496.8544921875,1895.4371337890625,0.0,2814.9228515625,0.8970012068748474,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8799116611480713,0.3885064721107483,0.3507593274116516,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8983250856399536,0.4131823778152466,0.3923916518688202,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889473676681519,0.4003690183162689,0.2810949981212616,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.863089919090271,0.366613358259201,0.3487606048583984,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470555901527405,0.2343547940254211,1.064868688583374,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,300.29718017578125,297.25933837890625,285.0207824707031,1.0,0.5494066476821899,0.5754092931747437,0.5754092931747437,1.0,1.0,-2.927051782608032,1.1962445974349976,1.7308073043823242,0.5387269854545593,0.9790849685668944,0.9790849685668944,0.0,133.876708984375,175.0,69960.59375,0.0,2094.404541015625,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.4361267089844,293.1499938964844,293.1499938964844,278.54998779296875,32685.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315411806106567,1.0,0.0,0.0,3.747804880142212,3.7478294372558594,9.372323006573424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.3271484375,0.0,1619.2650146484375,1895.4371337890625,0.0,2762.797119140625,0.9247111082077026,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8799116611480713,0.3885064721107483,0.3507593274116516,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8983250856399536,0.4131823778152466,0.3923916518688202,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889473676681519,0.4003690183162689,0.2810949981212616,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.863089919090271,0.366613358259201,0.3487606048583984,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470555901527405,0.2343547940254211,1.064868688583374,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,300.29718017578125,297.25933837890625,285.0207824707031,1.0,0.5494066476821899,0.5754092931747437,0.5754092931747437,1.0,1.0,-2.927051782608032,1.1962445974349976,1.7308073043823242,0.5387269854545593,0.9790849685668944,0.9790849685668944,0.0,133.876708984375,175.0,69960.59375,0.0,2094.404541015625,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.4361267089844,293.1499938964844,293.1499938964844,278.54998779296875,32685.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315411806106567,1.0,0.0,0.0,3.747804880142212,3.7478294372558594,9.372323006573424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.3271484375,0.0,1619.2650146484375,1895.4371337890625,0.0,2762.797119140625,0.9247111082077026,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535524606704712,0.3889485597610473,0.352077454328537,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713880777359009,0.4146613478660583,0.394665390253067,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618642091751099,0.4007734060287475,0.282054603099823,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384130001068115,0.3675805032253265,0.3505381643772125,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262123227119446,0.2344571650028228,1.0691587924957275,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,300.3153381347656,297.25128173828125,284.9122009277344,1.0,0.5613841414451599,0.573355495929718,0.573355495929718,1.0,1.0,-2.939824342727661,1.1993649005889893,1.740459442138672,0.5390862226486206,0.886622428894043,0.886622428894043,0.0,150.65057373046875,193.0,70932.53125,0.0,2200.2333984375,1.0,278.556884765625,283.1759948730469,300.0045166015625,304.6332702636719,293.1499938964844,293.1499938964844,278.8500061035156,37832.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838867723941803,1.0,0.0,0.0,3.669100761413574,3.6691253185272217,8.982817689684452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.8857421875,0.0,1568.3055419921875,1895.4371337890625,0.0,2831.137939453125,0.9112409949302672,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535524606704712,0.3889485597610473,0.352077454328537,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713880777359009,0.4146613478660583,0.394665390253067,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618642091751099,0.4007734060287475,0.282054603099823,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384130001068115,0.3675805032253265,0.3505381643772125,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262123227119446,0.2344571650028228,1.0691587924957275,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,300.3153381347656,297.25128173828125,284.9122009277344,1.0,0.5613841414451599,0.573355495929718,0.573355495929718,1.0,1.0,-2.939824342727661,1.1993649005889893,1.740459442138672,0.5390862226486206,0.886622428894043,0.886622428894043,0.0,150.65057373046875,193.0,70932.53125,0.0,2200.2333984375,1.0,278.556884765625,283.1759948730469,300.0045166015625,304.6332702636719,293.1499938964844,293.1499938964844,278.8500061035156,37832.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838867723941803,1.0,0.0,0.0,3.669100761413574,3.6691253185272217,8.982817689684452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.8857421875,0.0,1568.3055419921875,1895.4371337890625,0.0,2831.137939453125,0.9112409949302672,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.832931637763977,0.3903968632221222,0.3537172377109527,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499860167503357,0.4168178141117096,0.3971405923366546,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405063152313232,0.401948481798172,0.2831809520721435,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187215328216553,0.3691247701644897,0.3524641096591949,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082213759422302,0.2348902523517608,1.0736477375030518,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,300.3371276855469,297.2509155273437,285.019775390625,1.0,0.5736140012741089,0.5712234377861023,0.5712234377861023,1.0,1.0,-2.9538280963897705,1.202910542488098,1.7509174346923828,0.5393877625465393,0.9949530363082886,0.9949530363082886,0.0,167.8818817138672,181.0,70708.984375,0.0,2311.468017578125,1.0,278.84344482421875,283.2915344238281,299.9947204589844,304.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,32887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333494067192078,1.0,0.0,0.0,3.801582098007202,3.8016068935394287,9.643218845667434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.8798828125,0.0,1684.1883544921875,1895.4371337890625,0.0,2779.64697265625,0.9370142221450806,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.832931637763977,0.3903968632221222,0.3537172377109527,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499860167503357,0.4168178141117096,0.3971405923366546,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405063152313232,0.401948481798172,0.2831809520721435,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187215328216553,0.3691247701644897,0.3524641096591949,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082213759422302,0.2348902523517608,1.0736477375030518,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,300.3371276855469,297.2509155273437,285.019775390625,1.0,0.5736140012741089,0.5712234377861023,0.5712234377861023,1.0,1.0,-2.9538280963897705,1.202910542488098,1.7509174346923828,0.5393877625465393,0.9949530363082886,0.9949530363082886,0.0,167.8818817138672,181.0,70708.984375,0.0,2311.468017578125,1.0,278.84344482421875,283.2915344238281,299.9947204589844,304.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,32887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333494067192078,1.0,0.0,0.0,3.801582098007202,3.8016068935394287,9.643218845667434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.8798828125,0.0,1684.1883544921875,1895.4371337890625,0.0,2779.64697265625,0.9370142221450806,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276371955871582,0.390711635351181,0.3544897437095642,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449926972389221,0.4181758165359497,0.3988501131534576,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350315690040588,0.4022117555141449,0.2837096154689789,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8137061595916748,0.36994069814682,0.3536491394042969,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029251456260681,0.2348469495773315,1.075117111206055,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,300.35369873046875,297.2425537109375,284.9029541015625,1.0,0.576960563659668,0.5690913796424866,0.5690913796424866,1.0,1.0,-2.9606528282165527,1.2031773328781128,1.75747549533844,0.5382760763168335,0.8936080932617188,0.8936080932617188,0.0,173.2967071533203,169.0,71572.3515625,0.0,2350.9814453125,1.0,278.5565185546875,283.1539611816406,300.044677734375,304.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38094.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402727246284485,1.0,0.0,0.0,3.7191922664642334,3.719217300415039,9.22976255424146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5458984375,0.0,1627.4873046875,1895.4371337890625,0.0,2844.263427734375,0.9225056171417236,1.0,0.0,3.0,1.0,0.0
18007440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276371955871582,0.390711635351181,0.3544897437095642,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449926972389221,0.4181758165359497,0.3988501131534576,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350315690040588,0.4022117555141449,0.2837096154689789,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8137061595916748,0.36994069814682,0.3536491394042969,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029251456260681,0.2348469495773315,1.075117111206055,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,300.35369873046875,297.2425537109375,284.9029541015625,1.0,0.576960563659668,0.5690913796424866,0.5690913796424866,1.0,1.0,-2.9606528282165527,1.2031773328781128,1.75747549533844,0.5382760763168335,0.8936080932617188,0.8936080932617188,0.0,173.2967071533203,169.0,71572.3515625,0.0,2350.9814453125,1.0,278.5565185546875,283.1539611816406,300.044677734375,304.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38094.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402727246284485,1.0,0.0,0.0,3.7191922664642334,3.719217300415039,9.22976255424146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5458984375,0.0,1627.4873046875,1895.4371337890625,0.0,2844.263427734375,0.9225056171417236,1.0,0.0,3.0,1.0,0.0
18007500,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.828460156917572,0.3913749456405639,0.3547619581222534,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461297750473022,0.419189840555191,0.399562805891037,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358023762702942,0.4026974737644195,0.283857136964798,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8146596550941467,0.3706183731555938,0.3540806472301483,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035263180732727,0.2350004911422729,1.0751049518585205,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,300.36407470703125,297.2419738769531,285.0306091308594,1.0,0.5767843723297119,0.5680252909660339,0.5680252909660339,1.0,1.0,-2.9625134468078613,1.2026252746582031,1.7598880529403689,0.5372278690338135,0.98259174823761,0.98259174823761,0.0,172.8022003173828,169.0,70860.0,0.0,2351.836181640625,1.0,278.8038330078125,283.2926940917969,300.01129150390625,304.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33996.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351956009864807,1.0,0.0,0.0,3.767750024795532,3.767774820327759,9.472344117966712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6923828125,0.0,1652.6890869140625,1895.4371337890625,0.0,2796.86279296875,0.9319257736206056,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8315989971160889,0.3922796845436096,0.3554334640502929,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.84959477186203,0.4203874468803406,0.4005523920059204,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388403058052063,0.4033664166927337,0.2842255234718323,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178026676177979,0.3714472353458404,0.3547345697879791,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062304615974426,0.2352848649024963,1.0757619142532349,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,300.3757629394531,297.2435913085937,285.0146484375,1.0,0.5759000778198242,0.5670031905174255,0.5670031905174255,1.0,1.0,-2.966526746749878,1.2030669450759888,1.7634599208831787,0.5367168188095093,1.0,1.0,0.0,170.60882568359375,157.0,71117.9140625,0.0,2347.965576171875,1.0,278.84356689453125,283.2768859863281,300.03326416015625,304.6024169921875,293.1499938964844,293.1499938964844,278.54998779296875,33244.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341442942619324,1.0,0.0,0.0,3.836117029190064,3.8361425399780273,9.819219712881022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.6650390625,0.0,1728.5875244140625,1895.4371337890625,0.0,2787.057861328125,0.9451441168785096,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398007154464722,0.39284747838974,0.3559865653514862,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588472008705139,0.4219148159027099,0.401947408914566,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470145463943481,0.4036780297756195,0.2844434380531311,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260054588317871,0.3722977638244629,0.3554832935333252,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.713438868522644,0.2353610098361969,1.0754989385604858,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,300.3932800292969,297.2373962402344,284.8983764648437,1.0,0.5723237991333008,0.564958930015564,0.564958930015564,1.0,1.0,-2.9697232246398926,1.2017695903778076,1.7679535150527954,0.5347422957420349,0.8957394361495972,0.8957394361495972,0.0,164.19137573242188,145.0,71879.1875,0.0,2321.216064453125,1.0,278.5561218261719,283.1412658691406,300.082763671875,304.7792053222656,293.1499938964844,293.1499938964844,278.8500061035156,38367.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403970003128052,1.0,0.0,0.0,3.744847059249878,3.744872570037842,9.357535191156784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9150390625,0.0,1659.449951171875,1895.4371337890625,0.0,2845.4248046875,0.9283756613731384,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398007154464722,0.39284747838974,0.3559865653514862,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588472008705139,0.4219148159027099,0.401947408914566,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470145463943481,0.4036780297756195,0.2844434380531311,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260054588317871,0.3722977638244629,0.3554832935333252,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.713438868522644,0.2353610098361969,1.0754989385604858,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,300.3932800292969,297.2373962402344,284.8983764648437,1.0,0.5723237991333008,0.564958930015564,0.564958930015564,1.0,1.0,-2.9697232246398926,1.2017695903778076,1.7679535150527954,0.5347422957420349,0.8957394361495972,0.8957394361495972,0.0,164.19137573242188,145.0,71879.1875,0.0,2321.216064453125,1.0,278.5561218261719,283.1412658691406,300.082763671875,304.7792053222656,293.1499938964844,293.1499938964844,278.8500061035156,38367.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403970003128052,1.0,0.0,0.0,3.744847059249878,3.744872570037842,9.357535191156784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9150390625,0.0,1659.449951171875,1895.4371337890625,0.0,2845.4248046875,0.9283756613731384,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529192209243774,0.3945945501327514,0.3568685352802276,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732858896255493,0.4242851734161377,0.4035491943359375,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601415157318115,0.4049081206321716,0.2848159670829773,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8385945558547974,0.3738723695278168,0.3563673198223114,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7239955067634583,0.2359321266412735,1.075524091720581,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,300.4161376953125,297.2403564453125,285.0153503417969,1.0,0.5673279166221619,0.5629146695137024,0.5629146695137024,1.0,1.0,-2.974241018295288,1.2010455131530762,1.7731956243515017,0.5328210592269897,1.0,1.0,0.0,154.99139404296875,133.0,71355.640625,0.0,2282.659423828125,1.0,278.8438720703125,283.2701110839844,300.07208251953125,304.6580505371094,293.1499938964844,293.1499938964844,278.54998779296875,33457.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338940143585205,1.0,0.0,0.0,3.854780912399292,3.854806423187256,9.91499859992473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.79296875,0.0,1753.0679931640625,1895.4371337890625,0.0,2784.723876953125,0.9493818283081056,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529192209243774,0.3945945501327514,0.3568685352802276,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732858896255493,0.4242851734161377,0.4035491943359375,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601415157318115,0.4049081206321716,0.2848159670829773,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8385945558547974,0.3738723695278168,0.3563673198223114,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7239955067634583,0.2359321266412735,1.075524091720581,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,300.4161376953125,297.2403564453125,285.0153503417969,1.0,0.5673279166221619,0.5629146695137024,0.5629146695137024,1.0,1.0,-2.974241018295288,1.2010455131530762,1.7731956243515017,0.5328210592269897,1.0,1.0,0.0,154.99139404296875,133.0,71355.640625,0.0,2282.659423828125,1.0,278.8438720703125,283.2701110839844,300.07208251953125,304.6580505371094,293.1499938964844,293.1499938964844,278.54998779296875,33457.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338940143585205,1.0,0.0,0.0,3.854780912399292,3.854806423187256,9.91499859992473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.79296875,0.0,1753.0679931640625,1895.4371337890625,0.0,2784.723876953125,0.9493818283081056,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.869030237197876,0.3952298462390899,0.3573650419712066,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909215927124023,0.4259108901023865,0.4049051105976105,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763699531555176,0.4052804112434387,0.28497314453125,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540528416633606,0.3747799396514892,0.3570302426815033,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363799810409546,0.2361157238483429,1.075094223022461,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,300.4340209960937,297.2353210449219,284.8993530273437,1.0,0.5615293979644775,0.5609850883483887,0.5609850883483887,1.0,1.0,-2.976945161819458,1.1996102333068848,1.7773348093032837,0.5307801961898804,0.9002427458763123,0.9002427458763123,0.0,144.92681884765625,121.0,72122.7421875,0.0,2236.374755859375,1.0,278.55682373046875,283.134765625,300.1214294433594,304.83416748046875,293.1499938964844,293.1499938964844,278.8500061035156,38355.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399292826652527,1.0,0.0,0.0,3.763588190078736,3.763613700866699,9.45142858199688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2060546875,0.0,1681.4228515625,1895.4371337890625,0.0,2841.054443359375,0.9325262308120728,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.869030237197876,0.3952298462390899,0.3573650419712066,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909215927124023,0.4259108901023865,0.4049051105976105,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763699531555176,0.4052804112434387,0.28497314453125,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540528416633606,0.3747799396514892,0.3570302426815033,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363799810409546,0.2361157238483429,1.075094223022461,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,300.4340209960937,297.2353210449219,284.8993530273437,1.0,0.5615293979644775,0.5609850883483887,0.5609850883483887,1.0,1.0,-2.976945161819458,1.1996102333068848,1.7773348093032837,0.5307801961898804,0.9002427458763123,0.9002427458763123,0.0,144.92681884765625,121.0,72122.7421875,0.0,2236.374755859375,1.0,278.55682373046875,283.134765625,300.1214294433594,304.83416748046875,293.1499938964844,293.1499938964844,278.8500061035156,38355.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399292826652527,1.0,0.0,0.0,3.763588190078736,3.763613700866699,9.45142858199688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2060546875,0.0,1681.4228515625,1895.4371337890625,0.0,2841.054443359375,0.9325262308120728,1.0,0.0,3.0,1.0,0.0
