time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907375931739807,0.3969978094100952,0.3582002222537994,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9145976305007936,0.4283522963523865,0.4065005481243133,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980592489242554,0.4065530002117157,0.2853206396102905,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749068379402161,0.3763960599899292,0.3578782081604004,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529088258743286,0.2367653250694275,1.0751264095306396,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,300.45709228515625,297.2391052246094,285.0196838378906,1.0,0.5552634596824646,0.5590554475784302,0.5590554475784302,1.0,1.0,-2.98133397102356,1.1989142894744873,1.7824198007583618,0.5288821458816528,1.0,1.0,0.0,133.6912384033203,109.0,71557.515625,0.0,2187.01025390625,1.0,278.84393310546875,283.2673034667969,300.1112670898437,304.7116394042969,293.1499938964844,293.1499938964844,278.54998779296875,33671.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334358334541321,1.0,0.0,0.0,3.867620229721069,3.867645978927612,9.981157518268446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.109375,0.0,1770.568603515625,1895.4371337890625,0.0,2780.45263671875,0.9523510336875916,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907375931739807,0.3969978094100952,0.3582002222537994,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9145976305007936,0.4283522963523865,0.4065005481243133,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980592489242554,0.4065530002117157,0.2853206396102905,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749068379402161,0.3763960599899292,0.3578782081604004,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529088258743286,0.2367653250694275,1.0751264095306396,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,300.45709228515625,297.2391052246094,285.0196838378906,1.0,0.5552634596824646,0.5590554475784302,0.5590554475784302,1.0,1.0,-2.98133397102356,1.1989142894744873,1.7824198007583618,0.5288821458816528,1.0,1.0,0.0,133.6912384033203,109.0,71557.515625,0.0,2187.01025390625,1.0,278.84393310546875,283.2673034667969,300.1112670898437,304.7116394042969,293.1499938964844,293.1499938964844,278.54998779296875,33671.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334358334541321,1.0,0.0,0.0,3.867620229721069,3.867645978927612,9.981157518268446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.109375,0.0,1770.568603515625,1895.4371337890625,0.0,2780.45263671875,0.9523510336875916,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.903606414794922,0.3974369168281555,0.3586642146110534,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9297813773155212,0.4292818903923034,0.4073548913002014,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.911246120929718,0.4068597555160522,0.2855396270751953,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8874451518058777,0.3769507110118866,0.3583571016788482,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630056142807007,0.2369502782821655,1.075414538383484,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,300.4667053222656,297.2379455566406,284.87457275390625,1.0,0.5520883798599243,0.5580906867980957,0.5580906867980957,1.0,1.0,-2.98410964012146,1.1987940073013306,1.7853155136108398,0.5281417369842529,0.915491819381714,0.915491819381714,0.0,127.93106079101562,109.0,72600.375,0.0,2162.552490234375,1.0,278.5937194824219,283.1053161621094,300.1642150878906,304.9512939453125,293.1499938964844,293.1499938964844,278.54998779296875,36750.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385801315307617,1.0,0.0,0.0,3.853073120117188,3.8530993461608887,9.906216291710734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.72265625,0.0,1776.982421875,1895.4371337890625,0.0,2828.452392578125,0.9495766758918762,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172396063804626,0.3976229727268219,0.358663409948349,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9448722004890442,0.4300232529640198,0.4078685343265533,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254748225212096,0.4069511592388153,0.2854726910591125,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000566005706787,0.3773267567157745,0.3585302233695984,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733010053634644,0.2370055168867111,1.0747835636138916,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,300.474853515625,297.2345275878906,284.8989562988281,1.0,0.5487275123596191,0.5571396946907043,0.5571396946907043,1.0,1.0,-2.984097957611084,1.1974626779556274,1.786635398864746,0.5267819762229919,0.90425306558609,0.90425306558609,0.0,122.49386596679688,97.0,72363.8671875,0.0,2134.862548828125,1.0,278.55633544921875,283.1270751953125,300.16064453125,304.8901672363281,293.1499938964844,293.1499938964844,278.25,38325.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394825458526611,1.0,0.0,0.0,3.781750679016113,3.781776428222656,9.542872021484072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.384765625,0.0,1702.7738037109375,1895.4371337890625,0.0,2836.881103515625,0.9365451335906982,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513654708862304,0.3982047736644745,0.3586544096469879,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977178692817688,0.4316310286521911,0.4088617265224457,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590859413146972,0.4072719812393188,0.2853074967861175,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330722093582152,0.3781678080558777,0.3588193356990814,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985036969184875,0.2371489703655243,1.073181390762329,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,300.4922180175781,297.22979736328125,284.89898681640625,1.0,0.5417279005050659,0.5552377700805664,0.5552377700805664,1.0,1.0,-2.983502149581909,1.1945420503616333,1.7889599800109863,0.523827075958252,0.8460186719894409,0.8460186719894409,0.0,111.31448364257812,115.0,72387.6796875,0.0,2076.955322265625,1.0,278.2577209472656,283.1065979003906,300.1651306152344,304.90679931640625,293.1499938964844,293.1499938964844,278.54998779296875,40157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414022326469421,1.0,0.0,0.0,3.567807912826538,3.567831754684448,8.493686323163274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.9453125,0.0,1474.0379638671875,1895.4371337890625,0.0,2854.819091796875,0.8910290002822876,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513654708862304,0.3982047736644745,0.3586544096469879,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977178692817688,0.4316310286521911,0.4088617265224457,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590859413146972,0.4072719812393188,0.2853074967861175,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330722093582152,0.3781678080558777,0.3588193356990814,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985036969184875,0.2371489703655243,1.073181390762329,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,300.4922180175781,297.22979736328125,284.89898681640625,1.0,0.5417279005050659,0.5552377700805664,0.5552377700805664,1.0,1.0,-2.983502149581909,1.1945420503616333,1.7889599800109863,0.523827075958252,0.8460186719894409,0.8460186719894409,0.0,111.31448364257812,115.0,72387.6796875,0.0,2076.955322265625,1.0,278.2577209472656,283.1065979003906,300.1651306152344,304.90679931640625,293.1499938964844,293.1499938964844,278.54998779296875,40157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414022326469421,1.0,0.0,0.0,3.567807912826538,3.567831754684448,8.493686323163274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.9453125,0.0,1474.0379638671875,1895.4371337890625,0.0,2854.819091796875,0.8910290002822876,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539068341255188,0.4000793993473053,0.360120952129364,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797585010528564,0.434218168258667,0.4111088514328003,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611440300941468,0.4086757004261017,0.2861345410346985,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.935699701309204,0.3798792958259582,0.3602606952190399,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000769019126892,0.2378807514905929,1.0758562088012695,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,300.5159606933594,297.23541259765625,285.0018920898437,1.0,0.5439310073852539,0.5533357858657837,0.5533357858657837,1.0,1.0,-2.993894577026367,1.1964198350906372,1.7974746227264404,0.5230509042739868,0.9387899041175842,0.9387899041175842,0.0,111.36061096191406,133.0,72029.6171875,0.0,2095.069580078125,1.0,278.54180908203125,283.2201843261719,300.1623229980469,304.7933349609375,293.1499938964844,293.1499938964844,278.25,33818.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337053656578064,1.0,0.0,0.0,3.679500102996826,3.679523944854736,9.033809647007728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.9560546875,0.0,1549.7818603515625,1895.4371337890625,0.0,2782.965576171875,0.910260796546936,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539068341255188,0.4000793993473053,0.360120952129364,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797585010528564,0.434218168258667,0.4111088514328003,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611440300941468,0.4086757004261017,0.2861345410346985,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.935699701309204,0.3798792958259582,0.3602606952190399,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000769019126892,0.2378807514905929,1.0758562088012695,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,300.5159606933594,297.23541259765625,285.0018920898437,1.0,0.5439310073852539,0.5533357858657837,0.5533357858657837,1.0,1.0,-2.993894577026367,1.1964198350906372,1.7974746227264404,0.5230509042739868,0.9387899041175842,0.9387899041175842,0.0,111.36061096191406,133.0,72029.6171875,0.0,2095.069580078125,1.0,278.54180908203125,283.2201843261719,300.1623229980469,304.7933349609375,293.1499938964844,293.1499938964844,278.25,33818.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337053656578064,1.0,0.0,0.0,3.679500102996826,3.679523944854736,9.033809647007728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.9560546875,0.0,1549.7818603515625,1895.4371337890625,0.0,2782.965576171875,0.910260796546936,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9298985600471495,0.4006717503070831,0.3612375557422638,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.959197163581848,0.4359403252601623,0.4132562577724457,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373979568481444,0.4091048836708069,0.2868447303771972,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119572639465332,0.3808146715164184,0.3616542816162109,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817827463150024,0.2381039410829544,1.079026699066162,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,300.53375244140625,297.23150634765625,284.9234924316406,1.0,0.550677478313446,0.5514641404151917,0.5514641404151917,1.0,1.0,-3.0041637420654297,1.198212504386902,1.8059511184692385,0.5224425196647644,0.8676981329917908,0.8676981329917908,0.0,119.73238372802734,151.0,72801.078125,0.0,2155.733642578125,1.0,278.2575378417969,283.1184997558594,300.2128295898437,304.97021484375,293.1499938964844,293.1499938964844,278.54998779296875,37976.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391684889793396,1.0,0.0,0.0,3.5798087120056152,3.5798323154449463,8.550921393180033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.107421875,0.0,1470.97412109375,1895.4371337890625,0.0,2833.94775390625,0.8917033076286316,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9298985600471495,0.4006717503070831,0.3612375557422638,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.959197163581848,0.4359403252601623,0.4132562577724457,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373979568481444,0.4091048836708069,0.2868447303771972,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119572639465332,0.3808146715164184,0.3616542816162109,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817827463150024,0.2381039410829544,1.079026699066162,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,300.53375244140625,297.23150634765625,284.9234924316406,1.0,0.550677478313446,0.5514641404151917,0.5514641404151917,1.0,1.0,-3.0041637420654297,1.198212504386902,1.8059511184692385,0.5224425196647644,0.8676981329917908,0.8676981329917908,0.0,119.73238372802734,151.0,72801.078125,0.0,2155.733642578125,1.0,278.2575378417969,283.1184997558594,300.2128295898437,304.97021484375,293.1499938964844,293.1499938964844,278.54998779296875,37976.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391684889793396,1.0,0.0,0.0,3.5798087120056152,3.5798323154449463,8.550921393180033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.107421875,0.0,1470.97412109375,1895.4371337890625,0.0,2833.94775390625,0.8917033076286316,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008039832115172,0.402055412530899,0.3627199232578277,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298020601272584,0.438232421875,0.4157200753688812,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071041345596312,0.4101580381393432,0.2877935171127319,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854616284370422,0.3822252452373504,0.3633117377758026,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596743106842041,0.2385815382003784,1.082980990409851,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,300.5550231933594,297.233642578125,285.011474609375,1.0,0.5600118637084961,0.5495925545692444,0.5495925545692444,1.0,1.0,-3.016787052154541,1.2010066509246826,1.8157804012298584,0.5221453309059143,0.9627299308776855,0.9627299308776855,0.0,132.05020141601562,169.0,72625.765625,0.0,2241.295166015625,1.0,278.54278564453125,283.2159423828125,300.2066955566406,304.8764953613281,293.1499938964844,293.1499938964844,278.25,32931.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335966467857361,1.0,0.0,0.0,3.716488838195801,3.71651291847229,9.216349781127064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.2744140625,0.0,1585.0286865234375,1895.4371337890625,0.0,2781.951904296875,0.9177785515785216,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008039832115172,0.402055412530899,0.3627199232578277,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298020601272584,0.438232421875,0.4157200753688812,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071041345596312,0.4101580381393432,0.2877935171127319,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854616284370422,0.3822252452373504,0.3633117377758026,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596743106842041,0.2385815382003784,1.082980990409851,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,300.5550231933594,297.233642578125,285.011474609375,1.0,0.5600118637084961,0.5495925545692444,0.5495925545692444,1.0,1.0,-3.016787052154541,1.2010066509246826,1.8157804012298584,0.5221453309059143,0.9627299308776855,0.9627299308776855,0.0,132.05020141601562,169.0,72625.765625,0.0,2241.295166015625,1.0,278.54278564453125,283.2159423828125,300.2066955566406,304.8764953613281,293.1499938964844,293.1499938964844,278.25,32931.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335966467857361,1.0,0.0,0.0,3.716488838195801,3.71651291847229,9.216349781127064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.2744140625,0.0,1585.0286865234375,1895.4371337890625,0.0,2781.951904296875,0.9177785515785216,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871601223945618,0.4022074937820434,0.3634146153926849,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143100380897522,0.4390034675598144,0.4169435203075409,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.893151044845581,0.4102707803249359,0.2882580459117889,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722957968711853,0.382597953081131,0.3641379475593567,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488029599189758,0.2386031597852707,1.085021734237671,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,300.563232421875,297.2308959960937,284.8777160644531,1.0,0.565277099609375,0.548656702041626,0.548656702041626,1.0,1.0,-3.0231032371521,1.2023742198944092,1.8207290172576904,0.5220726728439331,0.8736023902893066,0.8736023902893066,0.0,139.34750366210938,169.0,73603.21875,0.0,2290.21044921875,1.0,278.2961730957031,283.0653991699219,300.2576904296875,305.1178894042969,293.1499938964844,293.1499938964844,278.25,37037.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389765620231628,1.0,0.0,0.0,3.6922976970672607,3.692322254180908,9.096759754356754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.4384765625,0.0,1588.5941162109375,1895.4371337890625,0.0,2832.154541015625,0.9133797883987428,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731135129928589,0.4021863341331482,0.3636961579322815,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8994923233985901,0.4396362006664276,0.4178600609302521,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.878922164440155,0.4102281033992767,0.2884682118892669,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589818477630615,0.3828330338001251,0.364687979221344,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7379012107849121,0.2385073751211166,1.0861965417861938,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,300.5701904296875,297.2265930175781,284.9150695800781,1.0,0.5706484913825989,0.5476119518280029,0.5476119518280029,1.0,1.0,-3.0268714427948,1.2024738788604736,1.8243975639343264,0.5212584733963013,0.8770317435264587,0.8770317435264587,0.0,147.45848083496094,187.0,73450.5078125,0.0,2338.894287109375,1.0,278.2574157714844,283.0970153808594,300.2519226074219,305.05548095703125,293.1499938964844,293.1499938964844,278.54998779296875,37903.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400125503540039,1.0,0.0,0.0,3.626936912536621,3.6269612312316895,8.777550419836189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.6357421875,0.0,1521.8143310546875,1895.4371337890625,0.0,2841.832275390625,0.9019386172294616,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503555059432983,0.4032916128635406,0.3650310933589935,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758438229560852,0.441731333732605,0.4202613532543182,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556036949157715,0.4110598564147949,0.2893503904342651,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.837402880191803,0.384023368358612,0.3662645816802978,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197553515434265,0.2387553304433822,1.089775323867798,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,300.5895080566406,297.22711181640625,285.0102233886719,1.0,0.5819380879402161,0.5455223917961121,0.5455223917961121,1.0,1.0,-3.038613557815552,1.204456806182861,1.8341567516326904,0.5203260183334351,0.974366307258606,0.974366307258606,0.0,163.8496856689453,205.0,73196.34375,0.0,2445.31884765625,1.0,278.5431213378906,283.2022399902344,300.24102783203125,304.9504089355469,293.1499938964844,293.1499938964844,278.25,33038.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346034288406372,1.0,0.0,0.0,3.756928205490112,3.75695276260376,9.418008062311856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.4013671875,0.0,1632.6126708984375,1895.4371337890625,0.0,2791.33935546875,0.9269902110099792,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503555059432983,0.4032916128635406,0.3650310933589935,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758438229560852,0.441731333732605,0.4202613532543182,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556036949157715,0.4110598564147949,0.2893503904342651,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.837402880191803,0.384023368358612,0.3662645816802978,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197553515434265,0.2387553304433822,1.089775323867798,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,300.5895080566406,297.22711181640625,285.0102233886719,1.0,0.5819380879402161,0.5455223917961121,0.5455223917961121,1.0,1.0,-3.038613557815552,1.204456806182861,1.8341567516326904,0.5203260183334351,0.974366307258606,0.974366307258606,0.0,163.8496856689453,205.0,73196.34375,0.0,2445.31884765625,1.0,278.5431213378906,283.2022399902344,300.24102783203125,304.9504089355469,293.1499938964844,293.1499938964844,278.25,33038.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346034288406372,1.0,0.0,0.0,3.756928205490112,3.75695276260376,9.418008062311856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.4013671875,0.0,1632.6126708984375,1895.4371337890625,0.0,2791.33935546875,0.9269902110099792,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304439187049866,0.4032142758369446,0.3659062087535858,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549744486808777,0.4429911077022552,0.422355055809021,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353102207183838,0.4109746813774109,0.289981871843338,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183305263519287,0.3844671249389648,0.3675740659236908,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017669081687927,0.2385043054819107,1.0926034450531006,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,300.6033630371094,297.2193298339844,284.91046142578125,1.0,0.5934494733810425,0.543432891368866,0.543432891368866,1.0,1.0,-3.0479233264923096,1.2053067684173584,1.8426165580749512,0.5189863443374634,0.8839492201805115,0.8839492201805115,0.0,181.55667114257807,193.0,74008.0546875,0.0,2554.759521484375,1.0,278.25689697265625,283.0801696777344,300.2839050292969,305.1252746582031,293.1499938964844,293.1499938964844,278.54998779296875,38018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409398794174194,1.0,0.0,0.0,3.6664209365844727,3.66644549369812,8.969699933913944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.4775390625,0.0,1566.681640625,1895.4371337890625,0.0,2850.498046875,0.910817325115204,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304439187049866,0.4032142758369446,0.3659062087535858,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549744486808777,0.4429911077022552,0.422355055809021,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353102207183838,0.4109746813774109,0.289981871843338,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183305263519287,0.3844671249389648,0.3675740659236908,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017669081687927,0.2385043054819107,1.0926034450531006,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,300.6033630371094,297.2193298339844,284.91046142578125,1.0,0.5934494733810425,0.543432891368866,0.543432891368866,1.0,1.0,-3.0479233264923096,1.2053067684173584,1.8426165580749512,0.5189863443374634,0.8839492201805115,0.8839492201805115,0.0,181.55667114257807,193.0,74008.0546875,0.0,2554.759521484375,1.0,278.25689697265625,283.0801696777344,300.2839050292969,305.1252746582031,293.1499938964844,293.1499938964844,278.54998779296875,38018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409398794174194,1.0,0.0,0.0,3.6664209365844727,3.66644549369812,8.969699933913944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.4775390625,0.0,1566.681640625,1895.4371337890625,0.0,2850.498046875,0.910817325115204,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263237476348877,0.4042210280895233,0.3666858077049255,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511724472045898,0.4450271129608154,0.4242183864116668,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310295343399048,0.4117425978183746,0.2904613614082336,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143449425697327,0.3855753242969513,0.3685917854309082,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974624991416931,0.2386534214019775,1.0934596061706543,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,300.6219482421875,297.22003173828125,285.0073547363281,1.0,0.5962263941764832,0.5413867831230164,0.5413867831230164,1.0,1.0,-3.053929090499878,1.2047542333602903,1.849174857139588,0.5168710947036743,0.9806166291236876,0.9806166291236876,0.0,186.2494201660156,181.0,73591.8046875,0.0,2590.65673828125,1.0,278.5433654785156,283.1893920898437,300.2710876464844,305.010009765625,293.1499938964844,293.1499938964844,278.25,33252.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353400826454163,1.0,0.0,0.0,3.787912368774414,3.7879371643066406,9.573992656441987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.8525390625,0.0,1670.749755859375,1895.4371337890625,0.0,2798.2099609375,0.9341251254081726,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263237476348877,0.4042210280895233,0.3666858077049255,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511724472045898,0.4450271129608154,0.4242183864116668,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310295343399048,0.4117425978183746,0.2904613614082336,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143449425697327,0.3855753242969513,0.3685917854309082,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974624991416931,0.2386534214019775,1.0934596061706543,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,300.6219482421875,297.22003173828125,285.0073547363281,1.0,0.5962263941764832,0.5413867831230164,0.5413867831230164,1.0,1.0,-3.053929090499878,1.2047542333602903,1.849174857139588,0.5168710947036743,0.9806166291236876,0.9806166291236876,0.0,186.2494201660156,181.0,73591.8046875,0.0,2590.65673828125,1.0,278.5433654785156,283.1893920898437,300.2710876464844,305.010009765625,293.1499938964844,293.1499938964844,278.25,33252.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353400826454163,1.0,0.0,0.0,3.787912368774414,3.7879371643066406,9.573992656441987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.8525390625,0.0,1670.749755859375,1895.4371337890625,0.0,2798.2099609375,0.9341251254081726,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290712833404541,0.404180109500885,0.366820752620697,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8548933863639832,0.4463329017162323,0.4255471229553222,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337674140930176,0.4117129147052765,0.2905325591564178,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173949718475342,0.3860491514205932,0.3691196143627167,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998180150985718,0.2384361326694488,1.0925664901733398,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,300.6356506347656,297.213623046875,284.9040832519531,1.0,0.5947238206863403,0.5393406748771667,0.5393406748771667,1.0,1.0,-3.0553441047668457,1.202164649963379,1.8531794548034668,0.5138666033744812,0.8842443227767944,0.8842443227767944,0.0,183.7407073974609,169.0,74217.6171875,0.0,2580.3017578125,1.0,278.2567138671875,283.0668029785156,300.3114318847656,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38357.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412048816680908,1.0,0.0,0.0,3.686625003814697,3.686649799346924,9.068829172065308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.7646484375,0.0,1592.1119384765625,1895.4371337890625,0.0,2852.974609375,0.9155348539352416,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290712833404541,0.404180109500885,0.366820752620697,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8548933863639832,0.4463329017162323,0.4255471229553222,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337674140930176,0.4117129147052765,0.2905325591564178,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173949718475342,0.3860491514205932,0.3691196143627167,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998180150985718,0.2384361326694488,1.0925664901733398,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,300.6356506347656,297.213623046875,284.9040832519531,1.0,0.5947238206863403,0.5393406748771667,0.5393406748771667,1.0,1.0,-3.0553441047668457,1.202164649963379,1.8531794548034668,0.5138666033744812,0.8842443227767944,0.8842443227767944,0.0,183.7407073974609,169.0,74217.6171875,0.0,2580.3017578125,1.0,278.2567138671875,283.0668029785156,300.3114318847656,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38357.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412048816680908,1.0,0.0,0.0,3.686625003814697,3.686649799346924,9.068829172065308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.7646484375,0.0,1592.1119384765625,1895.4371337890625,0.0,2852.974609375,0.9155348539352416,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323097229003906,0.4046672582626343,0.3668600618839264,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587870001792908,0.4473524987697601,0.4261670708656311,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370137214660645,0.4120929837226867,0.2905333042144775,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.820740818977356,0.3865987062454223,0.3693263232707977,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7027299404144287,0.2385242730379104,1.0918031930923462,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,300.6446533203125,297.21417236328125,285.0250549316406,1.0,0.5929378271102905,0.5383175611495972,0.5383175611495972,1.0,1.0,-3.0554628372192383,1.2006161212921145,1.8548465967178345,0.5121185183525085,0.9687811136245728,0.9687811136245728,0.0,180.7218780517578,169.0,73471.5703125,0.0,2564.80712890625,1.0,278.5030517578125,283.199951171875,300.2779541015625,304.9646911621094,293.1499938964844,293.1499938964844,278.54998779296875,34111.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361603617668152,1.0,0.0,0.0,3.734565019607544,3.734589576721192,9.306220931648568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.6591796875,0.0,1614.8480224609375,1895.4371337890625,0.0,2805.863525390625,0.9245634078979492,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.837242603302002,0.4053324162960052,0.3672768473625183,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644595742225647,0.4485237896442413,0.4270752966403961,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419277667999268,0.4126390814781189,0.2907688915729522,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256223797798157,0.38729128241539,0.3697842061519623,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071454524993896,0.2387294322252273,1.0917929410934448,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,300.65484619140625,297.21649169921875,285.0049133300781,1.0,0.5908307433128357,0.5373830795288086,0.5373830795288086,1.0,1.0,-3.057874917984009,1.2001729011535645,1.8577020168304443,0.5110018253326416,0.9803518056869508,0.9803518056869508,0.0,176.62661743164062,157.0,73682.9609375,0.0,2548.056396484375,1.0,278.5433349609375,283.1815185546875,300.2972717285156,305.0438232421875,293.1499938964844,293.1499938964844,278.25,33464.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351081609725952,1.0,0.0,0.0,3.7987489700317374,3.798774003982544,9.628851103116176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.2890625,0.0,1685.29833984375,1895.4371337890625,0.0,2796.047119140625,0.9368113279342652,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479889035224915,0.4054245054721832,0.3672980070114136,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770624399185181,0.4499919712543487,0.4283068478107452,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528317809104919,0.4127674698829651,0.2907669246196747,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.836305558681488,0.3879055678844452,0.3701948523521423,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164812684059143,0.2386653125286102,1.090401291847229,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,300.6692810058594,297.2120666503906,284.9039001464844,1.0,0.585593044757843,0.5355141162872314,0.5355141162872314,1.0,1.0,-3.058206796646118,1.1973296403884888,1.8608771562576287,0.5079695582389832,0.8846615552902222,0.8846615552902222,0.0,167.70767211914062,145.0,74269.984375,0.0,2502.167724609375,1.0,278.25665283203125,283.0614929199219,300.33721923828125,305.2009582519531,293.1499938964844,293.1499938964844,278.54998779296875,38460.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406636118888855,1.0,0.0,0.0,3.693215370178223,3.693240165710449,9.101281648327132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5078125,0.0,1600.406005859375,1895.4371337890625,0.0,2847.916259765625,0.9170965552330016,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479889035224915,0.4054245054721832,0.3672980070114136,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770624399185181,0.4499919712543487,0.4283068478107452,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528317809104919,0.4127674698829651,0.2907669246196747,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.836305558681488,0.3879055678844452,0.3701948523521423,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164812684059143,0.2386653125286102,1.090401291847229,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,300.6692810058594,297.2120666503906,284.9039001464844,1.0,0.585593044757843,0.5355141162872314,0.5355141162872314,1.0,1.0,-3.058206796646118,1.1973296403884888,1.8608771562576287,0.5079695582389832,0.8846615552902222,0.8846615552902222,0.0,167.70767211914062,145.0,74269.984375,0.0,2502.167724609375,1.0,278.25665283203125,283.0614929199219,300.33721923828125,305.2009582519531,293.1499938964844,293.1499938964844,278.54998779296875,38460.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406636118888855,1.0,0.0,0.0,3.693215370178223,3.693240165710449,9.101281648327132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5078125,0.0,1600.406005859375,1895.4371337890625,0.0,2847.916259765625,0.9170965552330016,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631296157836914,0.4066754281520843,0.3677178025245666,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942206501960754,0.4523325562477112,0.4298397898674011,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681210875511169,0.4138249456882477,0.2909964323043823,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510018587112427,0.3892689645290375,0.3708390593528747,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283307909965515,0.2390849739313125,1.0895651578903198,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,300.6888427734375,297.2164611816406,285.0054931640625,1.0,0.5796330571174622,0.5336451530456543,0.5336451530456543,1.0,1.0,-3.060590982437134,1.1953569650650024,1.865234136581421,0.5051566958427429,0.9817153215408324,0.9817153215408324,0.0,157.04132080078125,133.0,73723.6953125,0.0,2451.003173828125,1.0,278.54351806640625,283.177001953125,300.32275390625,305.0729064941406,293.1499938964844,293.1499938964844,278.25,33499.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344789147377014,1.0,0.0,0.0,3.8047356605529785,3.8047609329223633,9.65922481555026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.5888671875,0.0,1692.73046875,1895.4371337890625,0.0,2790.17822265625,0.9381006360054016,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631296157836914,0.4066754281520843,0.3677178025245666,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942206501960754,0.4523325562477112,0.4298397898674011,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681210875511169,0.4138249456882477,0.2909964323043823,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510018587112427,0.3892689645290375,0.3708390593528747,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283307909965515,0.2390849739313125,1.0895651578903198,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,300.6888427734375,297.2164611816406,285.0054931640625,1.0,0.5796330571174622,0.5336451530456543,0.5336451530456543,1.0,1.0,-3.060590982437134,1.1953569650650024,1.865234136581421,0.5051566958427429,0.9817153215408324,0.9817153215408324,0.0,157.04132080078125,133.0,73723.6953125,0.0,2451.003173828125,1.0,278.54351806640625,283.177001953125,300.32275390625,305.0729064941406,293.1499938964844,293.1499938964844,278.25,33499.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344789147377014,1.0,0.0,0.0,3.8047356605529785,3.8047609329223633,9.65922481555026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.5888671875,0.0,1692.73046875,1895.4371337890625,0.0,2790.17822265625,0.9381006360054016,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808030486106873,0.40682452917099,0.3677254915237427,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145064353942872,0.4539172351360321,0.4311113655567169,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860310912132263,0.4140492677688598,0.2910102009773254,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683587312698364,0.3899722397327423,0.3712640404701233,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417646646499634,0.2391126900911331,1.088258981704712,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,300.7031555175781,297.2130126953125,284.9039611816406,1.0,0.5732388496398926,0.5318240523338318,0.5318240523338318,1.0,1.0,-3.061093807220459,1.192598819732666,1.868494868278504,0.502181887626648,0.8859208226203918,0.8859208226203918,0.0,146.17750549316406,121.0,74316.3046875,0.0,2395.223876953125,1.0,278.2566223144531,283.056396484375,300.3617553710937,305.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38460.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400521874427795,1.0,0.0,0.0,3.699384450912476,3.699409246444702,9.131711635745888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.11328125,0.0,1607.470947265625,1895.4371337890625,0.0,2842.20263671875,0.918466091156006,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808030486106873,0.40682452917099,0.3677254915237427,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145064353942872,0.4539172351360321,0.4311113655567169,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860310912132263,0.4140492677688598,0.2910102009773254,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683587312698364,0.3899722397327423,0.3712640404701233,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417646646499634,0.2391126900911331,1.088258981704712,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,300.7031555175781,297.2130126953125,284.9039611816406,1.0,0.5732388496398926,0.5318240523338318,0.5318240523338318,1.0,1.0,-3.061093807220459,1.192598819732666,1.868494868278504,0.502181887626648,0.8859208226203918,0.8859208226203918,0.0,146.17750549316406,121.0,74316.3046875,0.0,2395.223876953125,1.0,278.2566223144531,283.056396484375,300.3617553710937,305.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38460.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400521874427795,1.0,0.0,0.0,3.699384450912476,3.699409246444702,9.131711635745888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.11328125,0.0,1607.470947265625,1895.4371337890625,0.0,2842.20263671875,0.918466091156006,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040849208831788,0.408120334148407,0.3681453168392181,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427026510238647,0.4563683271408081,0.432704895734787,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096543788909912,0.4151890277862549,0.2912661135196686,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912948966026306,0.3914119601249695,0.3719385266304016,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596490979194641,0.2395985871553421,1.0875394344329834,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,300.7225036621094,297.2181396484375,285.0063781738281,1.0,0.5666199326515198,0.530003011226654,0.530003011226654,1.0,1.0,-3.063759088516236,1.1907579898834229,1.8730010986328125,0.4994528591632843,0.9838818907737732,0.9838818907737732,0.0,134.44195556640625,109.0,73766.0390625,0.0,2338.853515625,1.0,278.5435485839844,283.1726379394531,300.345947265625,305.099609375,293.1499938964844,293.1499938964844,278.25,33501.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339130282402039,1.0,0.0,0.0,3.8105525970458975,3.810577630996704,9.688782256489503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.9677734375,0.0,1699.7147216796875,1895.4371337890625,0.0,2784.901611328125,0.9394197463989258,1.0,0.0,3.0,1.0,0.0
