time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040849208831788,0.408120334148407,0.3681453168392181,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427026510238647,0.4563683271408081,0.432704895734787,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096543788909912,0.4151890277862549,0.2912661135196686,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912948966026306,0.3914119601249695,0.3719385266304016,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596490979194641,0.2395985871553421,1.0875394344329834,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,300.7225036621094,297.2181396484375,285.0063781738281,1.0,0.5666199326515198,0.530003011226654,0.530003011226654,1.0,1.0,-3.063759088516236,1.1907579898834229,1.8730010986328125,0.4994528591632843,0.9838818907737732,0.9838818907737732,0.0,134.44195556640625,109.0,73766.0390625,0.0,2338.853515625,1.0,278.5435485839844,283.1726379394531,300.345947265625,305.099609375,293.1499938964844,293.1499938964844,278.25,33501.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339130282402039,1.0,0.0,0.0,3.8105525970458975,3.810577630996704,9.688782256489503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.9677734375,0.0,1699.7147216796875,1895.4371337890625,0.0,2784.901611328125,0.9394197463989258,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186418652534484,0.4082956612110138,0.3683675825595855,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9581923484802246,0.4572728872299194,0.4335364699363708,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247171878814696,0.4154103994369507,0.2914205491542816,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.904731035232544,0.3918584883213043,0.3723128139972687,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704188823699951,0.2396861910820007,1.0873756408691406,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,300.7300109863281,297.2174987792969,284.8676452636719,1.0,0.5633103847503662,0.5290924906730652,0.5290924906730652,1.0,1.0,-3.0654704570770264,1.1899728775024414,1.875497579574585,0.4982622861862182,0.8894534111022949,0.8894534111022949,0.0,128.55137634277344,109.0,74673.90625,0.0,2311.196533203125,1.0,278.294189453125,283.0181579589844,300.3926086425781,305.33123779296875,293.1499938964844,293.1499938964844,278.25,37339.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388724327087402,1.0,0.0,0.0,3.782407999038696,3.78243350982666,9.54618940340879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.12109375,0.0,1695.914306640625,1895.4371337890625,0.0,2831.182373046875,0.9338536858558656,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338682293891908,0.4083030223846435,0.3681645393371582,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.972484529018402,0.4580498933792114,0.4340479373931885,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.940074384212494,0.4154847264289856,0.2913147509098053,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193716645240784,0.3921788930892944,0.372403621673584,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814460396766663,0.2396748512983322,1.0863598585128784,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,300.73638916015625,297.2152404785156,284.9032287597656,1.0,0.5598422884941101,0.5281990766525269,0.5281990766525269,1.0,1.0,-3.064603805541992,1.1881120204925537,1.876491904258728,0.4965337514877319,0.8871238231658936,0.8871238231658936,0.0,122.99325561523438,97.0,74366.0,0.0,2280.56201171875,1.0,278.2567749023437,283.05035400390625,300.383544921875,305.25555419921875,293.1499938964844,293.1499938964844,278.54998779296875,38469.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395400643348694,1.0,0.0,0.0,3.7065157890319824,3.706540822982788,9.166952281702834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.498046875,0.0,1615.7213134765625,1895.4371337890625,0.0,2837.418212890625,0.9199995994567872,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703046083450316,0.4096247255802154,0.3686173558235168,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606452286243438,0.432524174451828,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.975558340549469,0.4166871607303619,0.2916221916675567,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.957365095615387,0.393673688173294,0.3731409013271332,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097758293151855,0.240190327167511,1.0858385562896729,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,300.75518798828125,297.2208557128906,285.0055236816406,1.0,0.5528662800788879,0.5264121890068054,0.5264121890068054,1.0,1.0,-3.065280199050904,1.18539559841156,1.879884600639344,0.493582159280777,0.9854488968849182,0.9854488968849182,0.0,111.35824584960938,117.0,73780.6484375,0.0,2220.000732421875,1.0,278.5436096191406,283.166748046875,300.3661193847656,305.1232604980469,293.1499938964844,293.1499938964844,278.25,33516.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334659934043884,1.0,0.0,0.0,3.816769361495972,3.816794395446777,9.720421303427429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.572265625,0.0,1707.31201171875,1895.4371337890625,0.0,2780.73388671875,0.940834939479828,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703046083450316,0.4096247255802154,0.3686173558235168,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606452286243438,0.432524174451828,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.975558340549469,0.4166871607303619,0.2916221916675567,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.957365095615387,0.393673688173294,0.3731409013271332,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097758293151855,0.240190327167511,1.0858385562896729,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,300.75518798828125,297.2208557128906,285.0055236816406,1.0,0.5528662800788879,0.5264121890068054,0.5264121890068054,1.0,1.0,-3.065280199050904,1.18539559841156,1.879884600639344,0.493582159280777,0.9854488968849182,0.9854488968849182,0.0,111.35824584960938,117.0,73780.6484375,0.0,2220.000732421875,1.0,278.5436096191406,283.166748046875,300.3661193847656,305.1232604980469,293.1499938964844,293.1499938964844,278.25,33516.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334659934043884,1.0,0.0,0.0,3.816769361495972,3.816794395446777,9.720421303427429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.572265625,0.0,1707.31201171875,1895.4371337890625,0.0,2780.73388671875,0.940834939479828,1.0,0.0,3.0,1.0,0.0
18010140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9663117527961732,0.4097771644592285,0.3690581321716308,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.465105801820755,0.4381828308105469,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9718917608261108,0.417175680398941,0.2921377718448639,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9534937143325806,0.3943993747234344,0.3740414381027221,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8062886595726013,0.2402235716581344,1.0867115259170532,284.9075622558594,284.95001220703125,301.2206115722656,297.3897705078125,300.7753601074219,297.2295227050781,284.9135437011719,1.0,0.5545195937156677,0.524625301361084,0.524625301361084,1.0,1.0,-3.0635106563568115,1.1814815998077393,1.8820291757583616,0.4911818504333496,0.8863651156425476,0.8863651156425476,0.0,112.7352066040039,137.0,74176.4921875,0.0,2232.628662109375,1.0,278.2569580078125,283.0577087402344,300.3969116210937,305.2428894042969,293.1499938964844,293.1499938964844,278.54998779296875,38546.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381968140602112,1.0,0.0,0.0,3.6883702278137207,3.6883950233459473,9.077417075786798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.6982421875,0.0,1595.5350341796875,1895.4371337890625,0.0,2824.87255859375,0.9166114926338196,1.0,0.0,3.0,1.0,0.0
18010200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9663117527961732,0.4097771644592285,0.3690581321716308,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.465105801820755,0.4381828308105469,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9718917608261108,0.417175680398941,0.2921377718448639,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9534937143325806,0.3943993747234344,0.3740414381027221,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8062886595726013,0.2402235716581344,1.0867115259170532,284.9075622558594,284.95001220703125,301.2206115722656,297.3897705078125,300.7753601074219,297.2295227050781,284.9135437011719,1.0,0.5545195937156677,0.524625301361084,0.524625301361084,1.0,1.0,-3.0635106563568115,1.1814815998077393,1.8820291757583616,0.4911818504333496,0.8863651156425476,0.8863651156425476,0.0,112.7352066040039,137.0,74176.4921875,0.0,2232.628662109375,1.0,278.2569580078125,283.0577087402344,300.3969116210937,305.2428894042969,293.1499938964844,293.1499938964844,278.54998779296875,38546.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381968140602112,1.0,0.0,0.0,3.6883702278137207,3.6883950233459473,9.077417075786798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.6982421875,0.0,1595.5350341796875,1895.4371337890625,0.0,2824.87255859375,0.9166114926338196,1.0,0.0,3.0,1.0,0.0
18010260,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9422649145126344,0.4111064374446869,0.3703292906284332,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9828886985778807,0.4663085043430328,0.4417494833469391,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9484273195266724,0.41834557056427,0.2930745482444763,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9287848472595216,0.3959702849388122,0.3756855428218841,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7870742678642273,0.2407423257827758,1.0902221202850342,285.0248718261719,284.95001220703125,301.2682189941406,297.3975830078125,300.7898864746094,297.2279052734375,285.0228576660156,1.0,0.56266850233078,0.5229371786117554,0.5229371786117554,1.0,1.0,-3.0839614868164062,1.1873815059661863,1.89657998085022,0.4912176430225372,1.0,1.0,0.0,121.64389038085938,157.0,74089.671875,0.0,2311.29150390625,1.0,278.5428161621094,283.17254638671875,300.387451171875,305.15972900390625,293.1499938964844,293.1499938964844,278.25,33091.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833114743232727,1.0,0.0,0.0,3.827288866043091,3.827314138412476,9.774076943358525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.6005859375,0.0,1716.683837890625,1895.4371337890625,0.0,2777.45947265625,0.9431552886962892,1.0,0.0,3.0,1.0,0.0
18010320,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9422649145126344,0.4111064374446869,0.3703292906284332,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9828886985778807,0.4663085043430328,0.4417494833469391,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9484273195266724,0.41834557056427,0.2930745482444763,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9287848472595216,0.3959702849388122,0.3756855428218841,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7870742678642273,0.2407423257827758,1.0902221202850342,285.0248718261719,284.95001220703125,301.2682189941406,297.3975830078125,300.7898864746094,297.2279052734375,285.0228576660156,1.0,0.56266850233078,0.5229371786117554,0.5229371786117554,1.0,1.0,-3.0839614868164062,1.1873815059661863,1.89657998085022,0.4912176430225372,1.0,1.0,0.0,121.64389038085938,157.0,74089.671875,0.0,2311.29150390625,1.0,278.5428161621094,283.17254638671875,300.387451171875,305.15972900390625,293.1499938964844,293.1499938964844,278.25,33091.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833114743232727,1.0,0.0,0.0,3.827288866043091,3.827314138412476,9.774076943358525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.6005859375,0.0,1716.683837890625,1895.4371337890625,0.0,2777.45947265625,0.9431552886962892,1.0,0.0,3.0,1.0,0.0
18010380,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054357409477234,0.4110081195831299,0.3711097240447998,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9499728679656982,0.4673207402229309,0.4433521628379822,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9112706184387208,0.4184621572494507,0.2937725186347961,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8943525552749634,0.3966138958930969,0.3770905137062073,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7599750757217407,0.240602895617485,1.0930848121643066,284.9033508300781,284.95001220703125,301.31500244140625,297.4045104980469,300.7998046875,297.2198791503906,284.90509033203125,1.0,0.5731017589569092,0.521248996257782,0.521248996257782,1.0,1.0,-3.095994234085083,1.1895734071731567,1.9064208269119265,0.4902942776679992,0.9027503728866576,0.9027503728866576,0.0,136.25473022460938,177.0,75025.9609375,0.0,2408.254638671875,1.0,278.2568359375,283.0322265625,300.42193603515625,305.33551025390625,293.1499938964844,293.1499938964844,278.1499938964844,37894.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398742079734802,1.0,0.0,0.0,3.753689765930176,3.753715038299561,9.401778697792906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.029296875,0.0,1666.19580078125,1895.4371337890625,0.0,2840.539794921875,0.9299692511558532,1.0,0.0,3.0,1.0,0.0
18010440,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054357409477234,0.4110081195831299,0.3711097240447998,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9499728679656982,0.4673207402229309,0.4433521628379822,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9112706184387208,0.4184621572494507,0.2937725186347961,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8943525552749634,0.3966138958930969,0.3770905137062073,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7599750757217407,0.240602895617485,1.0930848121643066,284.9033508300781,284.95001220703125,301.31500244140625,297.4045104980469,300.7998046875,297.2198791503906,284.90509033203125,1.0,0.5731017589569092,0.521248996257782,0.521248996257782,1.0,1.0,-3.095994234085083,1.1895734071731567,1.9064208269119265,0.4902942776679992,0.9027503728866576,0.9027503728866576,0.0,136.25473022460938,177.0,75025.9609375,0.0,2408.254638671875,1.0,278.2568359375,283.0322265625,300.42193603515625,305.33551025390625,293.1499938964844,293.1499938964844,278.1499938964844,37894.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398742079734802,1.0,0.0,0.0,3.753689765930176,3.753715038299561,9.401778697792906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.029296875,0.0,1666.19580078125,1895.4371337890625,0.0,2840.539794921875,0.9299692511558532,1.0,0.0,3.0,1.0,0.0
18010500,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8889009952545166,0.4109981656074524,0.3713716566562652,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9312889575958252,0.4680207073688507,0.4442664682865143,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8943603038787842,0.4185377955436706,0.2940447926521301,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8783994913101196,0.39692223072052,0.3776916563510895,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7469907999038696,0.240476980805397,1.094093918800354,284.8897705078125,284.95001220703125,301.33807373046875,297.4076538085937,300.80517578125,297.217041015625,284.8917541503906,1.0,0.5786857008934021,0.5204049348831177,0.5204049348831177,1.0,1.0,-3.099669933319092,1.1896497011184692,1.910020351409912,0.4894737899303436,0.8757892847061157,0.8757892847061157,0.0,144.8443145751953,177.0,75132.78125,0.0,2460.582275390625,1.0,278.16650390625,283.0114440917969,300.41961669921875,305.355712890625,293.1499938964844,293.1499938964844,278.1499938964844,38768.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407778739929199,1.0,0.0,0.0,3.704048156738281,3.704073190689087,9.154750273410172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.0751953125,0.0,1615.15380859375,1895.4371337890625,0.0,2848.983642578125,0.9187731742858888,1.0,0.0,3.0,1.0,0.0
18010560,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8740077614784241,0.4111286997795105,0.3717370927333832,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9140803813934326,0.4688814580440521,0.4453314244747162,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8793574571609497,0.4187279045581817,0.2943815886974334,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8640936613082886,0.3973143100738525,0.3783543407917022,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7354878187179565,0.2403864562511444,1.0952121019363403,284.9241638183594,284.95001220703125,301.36090087890625,297.4105224609375,300.8109130859375,297.2155456542969,284.92608642578125,1.0,0.5844928026199341,0.5193796753883362,0.5193796753883362,1.0,1.0,-3.103933572769165,1.189663648605347,1.9142699241638184,0.488462895154953,0.8847344517707825,0.8847344517707825,0.0,153.7629852294922,197.0,75010.84375,0.0,2515.901123046875,1.0,278.1523742675781,283.04156494140625,300.4110107421875,305.3082275390625,293.1499938964844,293.1499938964844,278.45001220703125,37964.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402206301689148,1.0,0.0,0.0,3.665254592895508,3.665278911590576,8.963993991528696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.8798828125,0.0,1564.962890625,1895.4371337890625,0.0,2843.776611328125,0.910547375679016,1.0,0.0,3.0,1.0,0.0
18010620,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8500019907951355,0.4122888147830963,0.3732388913631439,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881189227104187,0.4714050590991974,0.4482002258300781,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8549619913101196,0.4198792278766632,0.2955576181411743,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8410662412643433,0.3987257778644562,0.3802234828472137,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7162896990776062,0.2405983954668045,1.0989820957183838,285.02392578125,284.95001220703125,301.4059143066406,297.41558837890625,300.8269348144531,297.22021484375,285.02197265625,1.0,0.5967616438865662,0.5173292756080627,0.5173292756080627,1.0,1.0,-3.117374897003174,1.191677451133728,1.925697565078736,0.4873030185699463,0.9912182092666626,0.9912182092666626,0.0,171.86679077148438,215.0,74716.875,0.0,2638.013916015625,1.0,278.4432983398437,283.1483764648437,300.4026184082031,305.21551513671875,293.1499938964844,293.1499938964844,278.1499938964844,32976.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83482825756073,1.0,0.0,0.0,3.797757148742676,3.7977821826934814,9.623823871152126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.740234375,0.0,1680.31494140625,1895.4371337890625,0.0,2793.43603515625,0.9362008571624756,1.0,0.0,3.0,1.0,0.0
18010680,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8500019907951355,0.4122888147830963,0.3732388913631439,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881189227104187,0.4714050590991974,0.4482002258300781,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8549619913101196,0.4198792278766632,0.2955576181411743,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8410662412643433,0.3987257778644562,0.3802234828472137,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7162896990776062,0.2405983954668045,1.0989820957183838,285.02392578125,284.95001220703125,301.4059143066406,297.41558837890625,300.8269348144531,297.22021484375,285.02197265625,1.0,0.5967616438865662,0.5173292756080627,0.5173292756080627,1.0,1.0,-3.117374897003174,1.191677451133728,1.925697565078736,0.4873030185699463,0.9912182092666626,0.9912182092666626,0.0,171.86679077148438,215.0,74716.875,0.0,2638.013916015625,1.0,278.4432983398437,283.1483764648437,300.4026184082031,305.21551513671875,293.1499938964844,293.1499938964844,278.1499938964844,32976.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83482825756073,1.0,0.0,0.0,3.797757148742676,3.7977821826934814,9.623823871152126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.740234375,0.0,1680.31494140625,1895.4371337890625,0.0,2793.43603515625,0.9362008571624756,1.0,0.0,3.0,1.0,0.0
18010740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8297996520996094,0.4120440781116485,0.3740504086017608,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8664233684539795,0.4729636311531067,0.4506478309631347,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8345906138420105,0.4199521839618683,0.2963584363460541,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8217164874076843,0.399254709482193,0.3816882371902466,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6977242827415466,0.2402359992265701,1.101611614227295,284.9071960449219,284.95001220703125,301.45001220703125,297.419677734375,300.8359069824219,297.2147521972656,284.9089660644531,1.0,0.6086691617965698,0.5152788162231445,0.5152788162231445,1.0,1.0,-3.127188205718994,1.1920818090438845,1.9351063966751096,0.4855652153491974,0.8955032825469971,0.8955032825469971,0.0,190.6980895996093,203.0,75568.1640625,0.0,2757.7646484375,1.0,278.15655517578125,283.012451171875,300.4362487792969,305.3880920410156,293.1499938964844,293.1499938964844,278.45001220703125,37900.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414231538772583,1.0,0.0,0.0,3.7184228897094727,3.7184479236602783,9.225944950230768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.8193359375,0.0,1625.116455078125,1895.4371337890625,0.0,2855.014404296875,0.9222204685211182,1.0,0.0,3.0,1.0,0.0
18010800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8297996520996094,0.4120440781116485,0.3740504086017608,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8664233684539795,0.4729636311531067,0.4506478309631347,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8345906138420105,0.4199521839618683,0.2963584363460541,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8217164874076843,0.399254709482193,0.3816882371902466,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6977242827415466,0.2402359992265701,1.101611614227295,284.9071960449219,284.95001220703125,301.45001220703125,297.419677734375,300.8359069824219,297.2147521972656,284.9089660644531,1.0,0.6086691617965698,0.5152788162231445,0.5152788162231445,1.0,1.0,-3.127188205718994,1.1920818090438845,1.9351063966751096,0.4855652153491974,0.8955032825469971,0.8955032825469971,0.0,190.6980895996093,203.0,75568.1640625,0.0,2757.7646484375,1.0,278.15655517578125,283.012451171875,300.4362487792969,305.3880920410156,293.1499938964844,293.1499938964844,278.45001220703125,37900.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414231538772583,1.0,0.0,0.0,3.7184228897094727,3.7184479236602783,9.225944950230768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.8193359375,0.0,1625.116455078125,1895.4371337890625,0.0,2855.014404296875,0.9222204685211182,1.0,0.0,3.0,1.0,0.0
18010860,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8253642320632935,0.412910908460617,0.3746975660324096,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8623712062835693,0.4753785729408264,0.4528512954711914,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8301940560340881,0.4208948910236358,0.2969570755958557,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8175859451293945,0.4004732072353363,0.3828077316284179,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6931100487709045,0.2402609288692474,1.101968765258789,285.0110778808594,284.95001220703125,301.493408203125,297.4230041503906,300.8499450683594,297.2179870605469,285.0091857910156,1.0,0.6116201281547546,0.5133192539215088,0.5133192539215088,1.0,1.0,-3.13310980796814,1.1909774541854858,1.9421323537826536,0.4830560684204101,0.99463552236557,0.99463552236557,0.0,195.84678649902344,191.0,75040.3671875,0.0,2797.175048828125,1.0,278.4436950683594,283.126220703125,300.4119567871094,305.2538452148437,293.1499938964844,293.1499938964844,278.1499938964844,33381.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362224102020264,1.0,0.0,0.0,3.83235764503479,3.832382917404175,9.799983899938525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.4951171875,0.0,1725.09814453125,1895.4371337890625,0.0,2806.442626953125,0.9442741870880128,1.0,0.0,3.0,1.0,0.0
18010920,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8253642320632935,0.412910908460617,0.3746975660324096,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8623712062835693,0.4753785729408264,0.4528512954711914,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8301940560340881,0.4208948910236358,0.2969570755958557,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8175859451293945,0.4004732072353363,0.3828077316284179,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6931100487709045,0.2402609288692474,1.101968765258789,285.0110778808594,284.95001220703125,301.493408203125,297.4230041503906,300.8499450683594,297.2179870605469,285.0091857910156,1.0,0.6116201281547546,0.5133192539215088,0.5133192539215088,1.0,1.0,-3.13310980796814,1.1909774541854858,1.9421323537826536,0.4830560684204101,0.99463552236557,0.99463552236557,0.0,195.84678649902344,191.0,75040.3671875,0.0,2797.175048828125,1.0,278.4436950683594,283.126220703125,300.4119567871094,305.2538452148437,293.1499938964844,293.1499938964844,278.1499938964844,33381.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362224102020264,1.0,0.0,0.0,3.83235764503479,3.832382917404175,9.799983899938525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.4951171875,0.0,1725.09814453125,1895.4371337890625,0.0,2806.442626953125,0.9442741870880128,1.0,0.0,3.0,1.0,0.0
18010980,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277601599693298,0.4127365946769714,0.3747259676456451,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8660968542098999,0.4770519435405731,0.4545387327671051,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8327672481536865,0.4210467040538788,0.2971631288528442,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8204004764556885,0.4010545015335083,0.3834488093852997,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6950833201408386,0.2399215847253799,1.100573182106018,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,300.8587341308594,297.2136535644531,284.8995361328125,1.0,0.6102360486984253,0.511359691619873,0.511359691619873,1.0,1.0,-3.1345231533050537,1.1879409551620483,1.9465821981430047,0.4797363579273224,0.8931041359901428,0.8931041359901428,0.0,193.48817443847656,179.0,75649.84375,0.0,2787.424072265625,1.0,278.1564025878906,282.9968566894531,300.4396667480469,305.401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38405.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421628475189209,1.0,0.0,0.0,3.7339391708374015,3.733964443206787,9.303101933255676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.3203125,0.0,1646.9879150390625,1895.4371337890625,0.0,2861.928955078125,0.9260420203208924,1.0,0.0,3.0,1.0,0.0
18011040,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277601599693298,0.4127365946769714,0.3747259676456451,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8660968542098999,0.4770519435405731,0.4545387327671051,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8327672481536865,0.4210467040538788,0.2971631288528442,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8204004764556885,0.4010545015335083,0.3834488093852997,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6950833201408386,0.2399215847253799,1.100573182106018,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,300.8587341308594,297.2136535644531,284.8995361328125,1.0,0.6102360486984253,0.511359691619873,0.511359691619873,1.0,1.0,-3.1345231533050537,1.1879409551620483,1.9465821981430047,0.4797363579273224,0.8931041359901428,0.8931041359901428,0.0,193.48817443847656,179.0,75649.84375,0.0,2787.424072265625,1.0,278.1564025878906,282.9968566894531,300.4396667480469,305.401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38405.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421628475189209,1.0,0.0,0.0,3.7339391708374015,3.733964443206787,9.303101933255676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.3203125,0.0,1646.9879150390625,1895.4371337890625,0.0,2861.928955078125,0.9260420203208924,1.0,0.0,3.0,1.0,0.0
18011100,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8307715654373169,0.4131830036640167,0.3747133016586303,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8700181841850281,0.4782982468605041,0.4553476274013519,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.835878849029541,0.4215387105941772,0.2972312569618225,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8235861659049988,0.4016812741756439,0.3837138414382934,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6977521181106567,0.2399534583091735,1.0995384454727173,285.0210266113281,284.95001220703125,301.5577087402344,297.42706298828125,300.86553955078125,297.2155456542969,285.02313232421875,1.0,0.6085041165351868,0.5103799104690552,0.5103799104690552,1.0,1.0,-3.1346306800842285,1.186173915863037,1.948456883430481,0.4778206646442413,0.9784719347953796,0.9784719347953796,0.0,190.48678588867188,179.0,74827.953125,0.0,2771.604736328125,1.0,278.40411376953125,283.1334228515625,300.4010009765625,305.1840515136719,293.1499938964844,293.1499938964844,278.45001220703125,34300.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372945189476013,1.0,0.0,0.0,3.777215242385864,3.777240037918091,9.51999538756354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.2333984375,0.0,1666.2005615234375,1895.4371337890625,0.0,2816.44873046875,0.9342232942581176,1.0,0.0,3.0,1.0,0.0
18011160,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8354515433311462,0.4138293862342834,0.3751035034656524,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8757489919662476,0.4797194898128509,0.4564803838729858,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.840633749961853,0.4222181141376495,0.2975517213344574,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8283071517944336,0.4024695456027984,0.3842529058456421,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7019097805023193,0.2401120960712433,1.099292516708374,285.00665283203125,284.95001220703125,301.57891845703125,297.4281616210937,300.8738098144531,297.2193908691406,285.0050048828125,1.0,0.6064637303352356,0.5094998478889465,0.5094998478889465,1.0,1.0,-3.137197256088257,1.1855928897857666,1.951604247093201,0.4765759706497192,0.9910075068473816,0.9910075068473816,0.0,186.3647308349609,167.0,75003.203125,0.0,2754.709716796875,1.0,278.4436340332031,283.1172790527344,300.4142150878906,305.2547912597656,293.1499938964844,293.1499938964844,278.1499938964844,33640.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363521099090576,1.0,0.0,0.0,3.837382078170776,3.83740758895874,9.8256975888944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.5634765625,0.0,1733.2452392578125,1895.4371337890625,0.0,2807.65283203125,0.9456669688224792,1.0,0.0,3.0,1.0,0.0
18011220,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.845566987991333,0.4138601720333099,0.3750753402709961,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.888336718082428,0.4816439747810364,0.4581464529037475,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511092662811279,0.42259681224823,0.2977259755134582,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386331796646118,0.4032541513442993,0.3848267495632171,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109547853469849,0.2399546504020691,1.0974775552749634,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,300.8837585449219,297.2171325683594,284.9004211425781,1.0,0.6013798117637634,0.5077396631240845,0.5077396631240845,1.0,1.0,-3.13789176940918,1.1825700998306274,1.955321669578552,0.47335946559906,0.8919491767883301,0.8919491767883301,0.0,177.39671325683594,155.0,75572.015625,0.0,2708.10107421875,1.0,278.1564025878906,282.9930725097656,300.4421081542969,305.3988647460937,293.1499938964844,293.1499938964844,278.45001220703125,38518.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841961681842804,1.0,0.0,0.0,3.733004570007324,3.733029842376709,9.298444751948408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.615234375,0.0,1646.7620849609375,1895.4371337890625,0.0,2860.04833984375,0.9259516596794128,1.0,0.0,3.0,1.0,0.0
18011280,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.845566987991333,0.4138601720333099,0.3750753402709961,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.888336718082428,0.4816439747810364,0.4581464529037475,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511092662811279,0.42259681224823,0.2977259755134582,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386331796646118,0.4032541513442993,0.3848267495632171,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109547853469849,0.2399546504020691,1.0974775552749634,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,300.8837585449219,297.2171325683594,284.9004211425781,1.0,0.6013798117637634,0.5077396631240845,0.5077396631240845,1.0,1.0,-3.13789176940918,1.1825700998306274,1.955321669578552,0.47335946559906,0.8919491767883301,0.8919491767883301,0.0,177.39671325683594,155.0,75572.015625,0.0,2708.10107421875,1.0,278.1564025878906,282.9930725097656,300.4421081542969,305.3988647460937,293.1499938964844,293.1499938964844,278.45001220703125,38518.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841961681842804,1.0,0.0,0.0,3.733004570007324,3.733029842376709,9.298444751948408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.615234375,0.0,1646.7620849609375,1895.4371337890625,0.0,2860.04833984375,0.9259516596794128,1.0,0.0,3.0,1.0,0.0
18011340,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8597712516784668,0.4150953590869903,0.3754615187644958,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.905241072177887,0.4845291674137115,0.4601605534553528,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8656986951828003,0.4239502847194671,0.2981454133987427,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528058528900146,0.4048387408256531,0.3856582939624786,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.722367525100708,0.240295797586441,1.0962399244308472,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,300.8995361328125,297.22442626953125,285.0058898925781,1.0,0.5956072807312012,0.5059795379638672,0.5059795379638672,1.0,1.0,-3.140784740447998,1.1804536581039429,1.9603309631347656,0.4703192114830017,0.990644097328186,0.990644097328186,0.0,166.65106201171875,143.0,74933.234375,0.0,2656.302978515625,1.0,278.4437561035156,283.1133728027344,300.4169311523437,305.2530822753906,293.1499938964844,293.1499938964844,278.1499938964844,33653.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360716700553894,1.0,0.0,0.0,3.83712100982666,3.837146282196045,9.824359494814416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.7158203125,0.0,1733.0240478515625,1895.4371337890625,0.0,2805.03564453125,0.9455388784408568,1.0,0.0,3.0,1.0,0.0
18011400,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8597712516784668,0.4150953590869903,0.3754615187644958,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.905241072177887,0.4845291674137115,0.4601605534553528,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8656986951828003,0.4239502847194671,0.2981454133987427,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528058528900146,0.4048387408256531,0.3856582939624786,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.722367525100708,0.240295797586441,1.0962399244308472,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,300.8995361328125,297.22442626953125,285.0058898925781,1.0,0.5956072807312012,0.5059795379638672,0.5059795379638672,1.0,1.0,-3.140784740447998,1.1804536581039429,1.9603309631347656,0.4703192114830017,0.990644097328186,0.990644097328186,0.0,166.65106201171875,143.0,74933.234375,0.0,2656.302978515625,1.0,278.4437561035156,283.1133728027344,300.4169311523437,305.2530822753906,293.1499938964844,293.1499938964844,278.1499938964844,33653.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360716700553894,1.0,0.0,0.0,3.83712100982666,3.837146282196045,9.824359494814416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.7158203125,0.0,1733.0240478515625,1895.4371337890625,0.0,2805.03564453125,0.9455388784408568,1.0,0.0,3.0,1.0,0.0
18011460,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684179782867432,0.4152308404445648,0.3756670355796814,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9159960150718688,0.4856729507446289,0.4612388610839844,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.874578595161438,0.4242830872535705,0.2983891069889068,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614465594291687,0.4053685665130615,0.386126160621643,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7289271950721741,0.2403164952993393,1.0958062410354614,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,300.9052734375,297.22442626953125,284.8666076660156,1.0,0.5924984216690063,0.5050824880599976,0.5050824880599976,1.0,1.0,-3.1426684856414795,1.1795179843902588,1.9631505012512207,0.4689386487007141,0.8937381505966187,0.8937381505966187,0.0,160.84768676757812,143.0,75823.8984375,0.0,2628.910400390625,1.0,278.1903381347656,282.95782470703125,300.4581604003906,305.4772033691406,293.1499938964844,293.1499938964844,278.1499938964844,37593.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411291241645813,1.0,0.0,0.0,3.8041529655456543,3.804178953170776,9.656266684032744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.01171875,0.0,1723.9564208984375,1895.4371337890625,0.0,2852.266357421875,0.9390049576759338,1.0,0.0,3.0,1.0,0.0
18011520,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8761920928955078,0.4152067303657532,0.3754431307315826,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9261580109596252,0.4866176545619964,0.4619137048721313,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8826234936714172,0.4244586527347564,0.2983603179454803,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8693562150001526,0.4057463407516479,0.386279821395874,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7347825765609741,0.2402496933937072,1.0945963859558103,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,300.90948486328125,297.222900390625,284.9013366699219,1.0,0.5894337892532349,0.5042544007301331,0.5042544007301331,1.0,1.0,-3.1419076919555664,1.1776202917099,1.9642874002456665,0.4671361744403839,0.8923322558403015,0.8923322558403015,0.0,155.73159790039062,131.0,75516.3359375,0.0,2599.9970703125,1.0,278.1564025878906,282.989013671875,300.4443359375,305.3974914550781,293.1499938964844,293.1499938964844,278.45001220703125,38492.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417311906814575,1.0,0.0,0.0,3.7334213256835938,3.7334465980529785,9.300521242039396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.2236328125,0.0,1647.0521240234375,1895.4371337890625,0.0,2857.893798828125,0.9260270595550536,1.0,0.0,3.0,1.0,0.0
18011580,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977030515670776,0.4164905846118927,0.3758381903171539,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.952790915966034,0.4896444976329803,0.464022547006607,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045370817184448,0.4259136617183685,0.2988227903842926,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909474611282349,0.4074284434318542,0.3871656954288482,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7508764863014221,0.2406711727380752,1.0935488939285278,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,300.9251403808594,297.2306823730469,285.0068054199219,1.0,0.5830613374710083,0.5025292634963989,0.5025292634963989,1.0,1.0,-3.145270824432373,1.1757081747055054,1.969562649726868,0.4641383588314056,0.9916064143180848,0.9916064143180848,0.0,143.9321746826172,119.0,74887.40625,0.0,2543.287353515625,1.0,278.4437561035156,283.10919189453125,300.418212890625,305.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,33631.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359010219573975,1.0,0.0,0.0,3.8382415771484375,3.838267087936402,9.830098406382604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.5576171875,0.0,1734.21875,1895.4371337890625,0.0,2803.443359375,0.9457807540893556,1.0,0.0,3.0,1.0,0.0
18011640,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977030515670776,0.4164905846118927,0.3758381903171539,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.952790915966034,0.4896444976329803,0.464022547006607,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045370817184448,0.4259136617183685,0.2988227903842926,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909474611282349,0.4074284434318542,0.3871656954288482,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7508764863014221,0.2406711727380752,1.0935488939285278,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,300.9251403808594,297.2306823730469,285.0068054199219,1.0,0.5830613374710083,0.5025292634963989,0.5025292634963989,1.0,1.0,-3.145270824432373,1.1757081747055054,1.969562649726868,0.4641383588314056,0.9916064143180848,0.9916064143180848,0.0,143.9321746826172,119.0,74887.40625,0.0,2543.287353515625,1.0,278.4437561035156,283.10919189453125,300.418212890625,305.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,33631.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359010219573975,1.0,0.0,0.0,3.8382415771484375,3.838267087936402,9.830098406382604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.5576171875,0.0,1734.21875,1895.4371337890625,0.0,2803.443359375,0.9457807540893556,1.0,0.0,3.0,1.0,0.0
