time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9103876948356628,0.4166502654552459,0.3760522305965423,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9667342901229858,0.4908140897750854,0.4651156067848205,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9181115031242372,0.426287293434143,0.299086332321167,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9034376740455629,0.407986968755722,0.3876509368419647,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7604586482048035,0.2407294511795044,1.093246579170227,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,300.9305114746094,297.2308654785156,284.8676452636719,1.0,0.5798863768577576,0.5016667246818542,0.5016667246818542,1.0,1.0,-3.1473851203918457,1.174906611442566,1.9724783897399905,0.4628147780895233,0.8968812823295593,0.8968812823295593,0.0,138.0149688720703,119.0,75810.6484375,0.0,2515.619873046875,1.0,278.1935729980469,282.9537048339844,300.458740234375,305.4780578613281,293.1499938964844,293.1499938964844,278.1499938964844,37314.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408724069595337,1.0,0.0,0.0,3.8110198974609375,3.811045646667481,9.691159448266262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.7685546875,0.0,1730.068603515625,1895.4371337890625,0.0,2849.8671875,0.9403347373008728,1.0,0.0,3.0,1.0,0.0
18011760,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9239169359207152,0.4166290760040283,0.3758284151554107,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9793088436126708,0.4918471574783325,0.4658670425415039,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9321925044059752,0.4265027642250061,0.2990812361240387,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9167208671569824,0.4084119498729706,0.3878414034843445,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7701734304428101,0.2406859844923019,1.0920915603637695,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,300.93463134765625,297.229248046875,284.9012756347656,1.0,0.5765519142150879,0.5008187294006348,0.5008187294006348,1.0,1.0,-3.146855592727661,1.1730400323867798,1.973815441131592,0.4609688818454742,0.8928675651550293,0.8928675651550293,0.0,132.4495391845703,107.0,75482.9375,0.0,2484.722900390625,1.0,278.1565246582031,282.9837341308594,300.4447631835937,305.396240234375,293.1499938964844,293.1499938964844,278.45001220703125,38495.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416413068771362,1.0,0.0,0.0,3.735705852508545,3.7357311248779297,9.311906978837214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.943359375,0.0,1649.736083984375,1895.4371337890625,0.0,2857.053466796875,0.926522135734558,1.0,0.0,3.0,1.0,0.0
18011820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9529539942741394,0.4178920984268188,0.3763032853603363,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.49516761302948,0.4652365446090698,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9609514474868774,0.4279942810535431,0.2996445596218109,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9463425278663636,0.41012704372406,0.3888602256774902,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7912871241569519,0.2411217540502548,1.0915933847427368,285.0051574707031,284.95001220703125,301.824951171875,297.4310607910156,300.9493103027344,297.2372436523437,285.0014343261719,1.0,0.5694448947906494,0.4991227984428406,0.4991227984428406,1.0,1.0,-3.139577865600586,1.1666171550750732,1.9729607105255127,0.4572250545024872,0.9900379180908204,0.9900379180908204,0.0,122.17805480957033,125.0,74721.8515625,0.0,2422.2158203125,1.0,278.4437866210937,283.1000366210937,300.41729736328125,305.2477111816406,293.1499938964844,293.1499938964844,278.1499938964844,33661.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358633518218994,1.0,0.0,0.0,3.840222120285034,3.840247631072998,9.840246093517635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.1357421875,0.0,1736.869140625,1895.4371337890625,0.0,2803.092041015625,0.9462282657623292,1.0,0.0,3.0,1.0,0.0
18011880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9529539942741394,0.4178920984268188,0.3763032853603363,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.49516761302948,0.4652365446090698,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9609514474868774,0.4279942810535431,0.2996445596218109,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9463425278663636,0.41012704372406,0.3888602256774902,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7912871241569519,0.2411217540502548,1.0915933847427368,285.0051574707031,284.95001220703125,301.824951171875,297.4310607910156,300.9493103027344,297.2372436523437,285.0014343261719,1.0,0.5694448947906494,0.4991227984428406,0.4991227984428406,1.0,1.0,-3.139577865600586,1.1666171550750732,1.9729607105255127,0.4572250545024872,0.9900379180908204,0.9900379180908204,0.0,122.17805480957033,125.0,74721.8515625,0.0,2422.2158203125,1.0,278.4437866210937,283.1000366210937,300.41729736328125,305.2477111816406,293.1499938964844,293.1499938964844,278.1499938964844,33661.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358633518218994,1.0,0.0,0.0,3.840222120285034,3.840247631072998,9.840246093517635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.1357421875,0.0,1736.869140625,1895.4371337890625,0.0,2803.092041015625,0.9462282657623292,1.0,0.0,3.0,1.0,0.0
18011940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546385407447816,0.4179603159427643,0.3766217827796936,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4988918304443359,0.4634193181991577,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.962914228439331,0.4285858571529388,0.3002089262008667,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487599730491638,0.4111180901527405,0.3899552524089813,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925178408622742,0.2411443144083023,1.0921310186386108,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,300.9626770019531,297.2420349121094,284.9054260253906,1.0,0.571418821811676,0.4974268972873688,0.4974268972873688,1.0,1.0,-3.148789882659912,1.167220950126648,1.9815690517425537,0.4539341330528259,0.8931558132171631,0.8931558132171631,0.0,121.99332427978516,143.0,75349.140625,0.0,2432.321533203125,1.0,278.1569519042969,282.9838256835937,300.4405517578125,305.3783874511719,293.1499938964844,293.1499938964844,278.45001220703125,38388.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411998748779297,1.0,0.0,0.0,3.72963285446167,3.729658126831055,9.28165604818787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.2607421875,0.0,1641.8404541015625,1895.4371337890625,0.0,2852.927734375,0.9252631664276124,1.0,0.0,3.0,1.0,0.0
18012000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546385407447816,0.4179603159427643,0.3766217827796936,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4988918304443359,0.4634193181991577,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.962914228439331,0.4285858571529388,0.3002089262008667,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487599730491638,0.4111180901527405,0.3899552524089813,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925178408622742,0.2411443144083023,1.0921310186386108,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,300.9626770019531,297.2420349121094,284.9054260253906,1.0,0.571418821811676,0.4974268972873688,0.4974268972873688,1.0,1.0,-3.148789882659912,1.167220950126648,1.9815690517425537,0.4539341330528259,0.8931558132171631,0.8931558132171631,0.0,121.99332427978516,143.0,75349.140625,0.0,2432.321533203125,1.0,278.1569519042969,282.9838256835937,300.4405517578125,305.3783874511719,293.1499938964844,293.1499938964844,278.45001220703125,38388.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411998748779297,1.0,0.0,0.0,3.72963285446167,3.729658126831055,9.28165604818787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.2607421875,0.0,1641.8404541015625,1895.4371337890625,0.0,2852.927734375,0.9252631664276124,1.0,0.0,3.0,1.0,0.0
18012060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.937669575214386,0.4192169308662414,0.377689778804779,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9935059547424316,0.5014994740486145,0.4747138917446136,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.946716845035553,0.4301431179046631,0.3012807965278625,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9321094155311584,0.412895143032074,0.3916595876216888,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7794914245605469,0.2415973842144012,1.0947413444519043,285.0248718261719,284.95001220703125,301.9033203125,297.4277648925781,300.9764099121094,297.24639892578125,285.0231628417969,1.0,0.5785934925079346,0.4958288073539734,0.4958288073539734,1.0,1.0,-3.169736862182617,1.1726062297821045,1.9971307516098025,0.4544578790664673,1.0,1.0,0.0,128.99130249023438,161.0,75068.765625,0.0,2510.66552734375,1.0,278.4437866210937,283.1095886230469,300.4167175292969,305.2567138671875,293.1499938964844,293.1499938964844,278.1499938964844,33331.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359519839286804,1.0,0.0,0.0,3.84738564491272,3.847411155700684,9.876993090074393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.96875,0.0,1743.0081787109375,1895.4371337890625,0.0,2803.9189453125,0.9476030468940736,1.0,0.0,3.0,1.0,0.0
18012120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.937669575214386,0.4192169308662414,0.377689778804779,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9935059547424316,0.5014994740486145,0.4747138917446136,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.946716845035553,0.4301431179046631,0.3012807965278625,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9321094155311584,0.412895143032074,0.3916595876216888,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7794914245605469,0.2415973842144012,1.0947413444519043,285.0248718261719,284.95001220703125,301.9033203125,297.4277648925781,300.9764099121094,297.24639892578125,285.0231628417969,1.0,0.5785934925079346,0.4958288073539734,0.4958288073539734,1.0,1.0,-3.169736862182617,1.1726062297821045,1.9971307516098025,0.4544578790664673,1.0,1.0,0.0,128.99130249023438,161.0,75068.765625,0.0,2510.66552734375,1.0,278.4437866210937,283.1095886230469,300.4167175292969,305.2567138671875,293.1499938964844,293.1499938964844,278.1499938964844,33331.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359519839286804,1.0,0.0,0.0,3.84738564491272,3.847411155700684,9.876993090074393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.96875,0.0,1743.0081787109375,1895.4371337890625,0.0,2803.9189453125,0.9476030468940736,1.0,0.0,3.0,1.0,0.0
18012180,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054477214813232,0.4190597832202911,0.3784065544605255,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.967948853969574,0.5031160712242126,0.4768905937671661,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.914324939250946,0.4306061565876007,0.3022140562534332,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.901303231716156,0.4137615859508514,0.3932512402534485,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561156749725342,0.2414341270923614,1.0973342657089231,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,300.9820861816406,297.2394104003906,284.905029296875,1.0,0.5878296494483948,0.4942307472229004,0.4942307472229004,1.0,1.0,-3.1797728538513184,1.1734856367111206,2.006287336349488,0.4529217481613159,0.9062688946723938,0.9062688946723938,0.0,142.47164916992188,179.0,75962.6953125,0.0,2603.0419921875,1.0,278.15679931640625,282.96844482421875,300.44268798828125,305.4227905273437,293.1499938964844,293.1499938964844,278.1499938964844,37933.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426864743232727,1.0,0.0,0.0,3.7719032764434814,3.771928787231445,9.493238621871568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.20703125,0.0,1688.020751953125,1895.4371337890625,0.0,2866.824951171875,0.9340428113937378,1.0,0.0,3.0,1.0,0.0
18012240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054477214813232,0.4190597832202911,0.3784065544605255,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.967948853969574,0.5031160712242126,0.4768905937671661,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.914324939250946,0.4306061565876007,0.3022140562534332,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.901303231716156,0.4137615859508514,0.3932512402534485,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561156749725342,0.2414341270923614,1.0973342657089231,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,300.9820861816406,297.2394104003906,284.905029296875,1.0,0.5878296494483948,0.4942307472229004,0.4942307472229004,1.0,1.0,-3.1797728538513184,1.1734856367111206,2.006287336349488,0.4529217481613159,0.9062688946723938,0.9062688946723938,0.0,142.47164916992188,179.0,75962.6953125,0.0,2603.0419921875,1.0,278.15679931640625,282.96844482421875,300.44268798828125,305.4227905273437,293.1499938964844,293.1499938964844,278.1499938964844,37933.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426864743232727,1.0,0.0,0.0,3.7719032764434814,3.771928787231445,9.493238621871568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.20703125,0.0,1688.020751953125,1895.4371337890625,0.0,2866.824951171875,0.9340428113937378,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8910641074180603,0.4191097319126129,0.3786425292491913,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9530680775642396,0.5041869282722473,0.4780811369419098,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8994062542915344,0.4309223592281341,0.3025984466075897,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8873906135559082,0.4142520427703857,0.3939521908760071,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7449740767478943,0.2413432449102401,1.098222255706787,284.92266845703125,284.95001220703125,301.9608764648437,297.42388916015625,300.9860534667969,297.2379150390625,284.92413330078125,1.0,0.5928468704223633,0.4934317171573639,0.4934317171573639,1.0,1.0,-3.1838579177856445,1.1735360622406006,2.010321855545044,0.4519107639789581,0.9074669480323792,0.9074669480323792,0.0,150.203369140625,179.0,75883.6953125,0.0,2653.136962890625,1.0,278.1513671875,282.9847106933594,300.4286193847656,305.3832702636719,293.1499938964844,293.1499938964844,278.1499938964844,37380.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423367142677307,1.0,0.0,0.0,3.75073504447937,3.750760316848755,9.386983492731816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.0126953125,0.0,1658.7713623046875,1895.4371337890625,0.0,2863.554931640625,0.9289260506629944,1.0,0.0,3.0,1.0,0.0
18012360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8780385851860046,0.41926109790802,0.3790198862552643,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9384503364562988,0.5053846836090088,0.4794466495513916,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8863699436187744,0.4313270449638366,0.3030726313591003,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8747642636299133,0.4148114919662475,0.3947493731975555,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7350212931632996,0.2412863820791244,1.0993410348892212,284.9383239746094,284.95001220703125,301.9798278808594,297.4223022460937,300.9902648925781,297.23760986328125,284.9393615722656,1.0,0.5980758666992188,0.4924602806568146,0.4924602806568146,1.0,1.0,-3.1888253688812256,1.1736040115356443,2.015221357345581,0.4507372379302978,0.9119229316711426,0.9119229316711426,0.0,158.17002868652344,197.0,75855.171875,0.0,2706.41259765625,1.0,278.1502380371094,282.9971008300781,300.4218444824219,305.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36829.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419567346572876,1.0,0.0,0.0,3.739470481872559,3.739495515823364,9.330684633823694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.439453125,0.0,1641.3621826171875,1895.4371337890625,0.0,2860.002685546875,0.9260371327400208,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553135395050049,0.4196078479290008,0.379926323890686,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9117177128791808,0.5079063773155212,0.4824138879776001,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634628057479858,0.4322056472301483,0.3041398525238037,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8527982234954834,0.4159814119338989,0.3964731693267822,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7172454595565796,0.2411932051181793,1.101930022239685,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,300.9990539550781,297.2380065917969,284.953857421875,1.0,0.6089611649513245,0.4905174672603607,0.4905174672603607,1.0,1.0,-3.199950218200684,1.174127221107483,2.0258231163024902,0.4485605359077453,0.9205034971237184,0.9205034971237184,0.0,174.80917358398438,215.0,75926.71875,0.0,2819.748046875,1.0,278.1499938964844,283.0058288574219,300.41802978515625,305.359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36081.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417288661003113,1.0,0.0,0.0,3.737008810043335,3.7370336055755615,9.318403613178816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.033203125,0.0,1632.764404296875,1895.4371337890625,0.0,2857.872314453125,0.9249072670936584,1.0,0.0,3.0,1.0,0.0
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553135395050049,0.4196078479290008,0.379926323890686,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9117177128791808,0.5079063773155212,0.4824138879776001,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634628057479858,0.4322056472301483,0.3041398525238037,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8527982234954834,0.4159814119338989,0.3964731693267822,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7172454595565796,0.2411932051181793,1.101930022239685,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,300.9990539550781,297.2380065917969,284.953857421875,1.0,0.6089611649513245,0.4905174672603607,0.4905174672603607,1.0,1.0,-3.199950218200684,1.174127221107483,2.0258231163024902,0.4485605359077453,0.9205034971237184,0.9205034971237184,0.0,174.80917358398438,215.0,75926.71875,0.0,2819.748046875,1.0,278.1499938964844,283.0058288574219,300.41802978515625,305.359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36081.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417288661003113,1.0,0.0,0.0,3.737008810043335,3.7370336055755615,9.318403613178816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.033203125,0.0,1632.764404296875,1895.4371337890625,0.0,2857.872314453125,0.9249072670936584,1.0,0.0,3.0,1.0,0.0
18012540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363017439842224,0.4198476672172546,0.3808035254478454,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8907195925712585,0.510413646697998,0.4854423999786377,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442655801773071,0.4330335259437561,0.3052198588848114,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344764113426208,0.4171033501625061,0.3982102870941162,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.700158953666687,0.2410571724176406,1.1045526266098022,284.9569702148437,284.95001220703125,302.054443359375,297.4146728515625,301.0072631835937,297.238037109375,284.95703125,1.0,0.620114266872406,0.4885746240615845,0.4885746240615845,1.0,1.0,-3.2111895084381104,1.174634575843811,2.036555051803589,0.4463867545127868,0.9267117977142334,0.9267117977142334,0.0,192.2135162353516,203.0,76070.0390625,0.0,2938.285888671875,1.0,278.1499938964844,283.0033569335937,300.4161376953125,305.36669921875,293.1499938964844,293.1499938964844,278.1499938964844,35767.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420643210411072,1.0,0.0,0.0,3.746325731277466,3.746350526809693,9.364925972477068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.130859375,0.0,1641.21630859375,1895.4371337890625,0.0,2861.008056640625,0.9267395734786988,1.0,0.0,3.0,1.0,0.0
18012600,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363017439842224,0.4198476672172546,0.3808035254478454,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8907195925712585,0.510413646697998,0.4854423999786377,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442655801773071,0.4330335259437561,0.3052198588848114,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344764113426208,0.4171033501625061,0.3982102870941162,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.700158953666687,0.2410571724176406,1.1045526266098022,284.9569702148437,284.95001220703125,302.054443359375,297.4146728515625,301.0072631835937,297.238037109375,284.95703125,1.0,0.620114266872406,0.4885746240615845,0.4885746240615845,1.0,1.0,-3.2111895084381104,1.174634575843811,2.036555051803589,0.4463867545127868,0.9267117977142334,0.9267117977142334,0.0,192.2135162353516,203.0,76070.0390625,0.0,2938.285888671875,1.0,278.1499938964844,283.0033569335937,300.4161376953125,305.36669921875,293.1499938964844,293.1499938964844,278.1499938964844,35767.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420643210411072,1.0,0.0,0.0,3.746325731277466,3.746350526809693,9.364925972477068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.130859375,0.0,1641.21630859375,1895.4371337890625,0.0,2861.008056640625,0.9267395734786988,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328291177749634,0.4199422895908355,0.3810307085514068,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8874359130859375,0.511893630027771,0.486974686384201,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.840925395488739,0.4334995746612549,0.3056508302688598,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8313517570495605,0.4177476465702057,0.3989612162113189,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967568397521973,0.2409546375274658,1.104773998260498,284.9550170898437,284.95001220703125,302.0764465332031,297.41192626953125,301.0119323730469,297.23779296875,284.954833984375,1.0,0.622069239616394,0.4874770045280456,0.4874770045280456,1.0,1.0,-3.214996814727783,1.1738550662994385,2.0411417484283447,0.444741427898407,0.9278023838996888,0.9278023838996888,0.0,195.90646362304688,203.0,76115.375,0.0,2966.54248046875,1.0,278.1499938964844,282.9988098144531,300.41412353515625,305.3694763183594,293.1499938964844,293.1499938964844,278.1499938964844,35758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842371940612793,1.0,0.0,0.0,3.7522342205047607,3.7522590160369873,9.394488529324008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.7744140625,0.0,1648.0501708984375,1895.4371337890625,0.0,2863.88427734375,0.9280188679695128,1.0,0.0,3.0,1.0,0.0
18012720,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8324472308158875,0.4200061559677124,0.3811036050319671,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875184059143066,0.5128837823867798,0.4879181385040283,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.840682864189148,0.4338140487670898,0.3058801293373108,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8311946988105774,0.4181801080703735,0.3993829786777496,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6962980031967163,0.2408933341503143,1.104564547538757,284.95330810546875,284.95001220703125,302.0910339355469,297.4100036621094,301.0149841308594,297.2377014160156,284.9531555175781,1.0,0.6224470734596252,0.4867452383041382,0.4867452383041382,1.0,1.0,-3.2167508602142334,1.173019289970398,2.043731451034546,0.443470150232315,0.9277107119560242,0.9277107119560242,0.0,196.4065093994141,191.0,76123.2421875,0.0,2972.9912109375,1.0,278.1499938964844,282.9959411621094,300.4122314453125,305.3691101074219,293.1499938964844,293.1499938964844,278.1499938964844,35801.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425525426864624,1.0,0.0,0.0,3.754791736602783,3.754816770553589,9.407300467501044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.2958984375,0.0,1651.384033203125,1895.4371337890625,0.0,2865.572509765625,0.9286118745803832,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358613848686218,0.4201968014240265,0.381139189004898,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8928765058517456,0.5153981447219849,0.4901310503482818,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445662260055542,0.4346404671669006,0.3063464760780334,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351651430130005,0.4192975461483001,0.400289237499237,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992643475532532,0.2407900393009185,1.1034021377563477,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,301.0225524902344,297.2378845214844,284.9501647949219,1.0,0.620858371257782,0.4849158823490143,0.4849158823490143,1.0,1.0,-3.2197086811065674,1.170330286026001,2.0493783950805664,0.4400064349174499,0.926618218421936,0.926618218421936,0.0,193.20469665527344,179.0,76097.1953125,0.0,2961.6640625,1.0,278.1499938964844,282.9906005859375,300.4063415527344,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,35925.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428524136543274,1.0,0.0,0.0,3.757509708404541,3.757534742355346,9.420924698133604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.423828125,0.0,1655.5235595703125,1895.4371337890625,0.0,2868.37646484375,0.9293044805526732,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358613848686218,0.4201968014240265,0.381139189004898,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8928765058517456,0.5153981447219849,0.4901310503482818,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445662260055542,0.4346404671669006,0.3063464760780334,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351651430130005,0.4192975461483001,0.400289237499237,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992643475532532,0.2407900393009185,1.1034021377563477,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,301.0225524902344,297.2378845214844,284.9501647949219,1.0,0.620858371257782,0.4849158823490143,0.4849158823490143,1.0,1.0,-3.2197086811065674,1.170330286026001,2.0493783950805664,0.4400064349174499,0.926618218421936,0.926618218421936,0.0,193.20469665527344,179.0,76097.1953125,0.0,2961.6640625,1.0,278.1499938964844,282.9906005859375,300.4063415527344,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,35925.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428524136543274,1.0,0.0,0.0,3.757509708404541,3.757534742355346,9.420924698133604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.423828125,0.0,1655.5235595703125,1895.4371337890625,0.0,2868.37646484375,0.9293044805526732,1.0,0.0,3.0,1.0,0.0
18012900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393777012825012,0.4203127324581146,0.3811114430427551,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8976820111274719,0.5166815519332886,0.49119433760643,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8483836054801941,0.4350801110267639,0.3065480887889862,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389624953269958,0.4198809862136841,0.4006978571414947,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7024328708648682,0.2407702207565307,1.1026427745819092,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,301.0263671875,297.2382202148437,284.94940185546875,1.0,0.6191111207008362,0.4840011894702911,0.4840011894702911,1.0,1.0,-3.2207748889923096,1.1688072681427002,2.0519676208496094,0.4381867945194244,0.9259512424468994,0.9259512424468994,0.0,189.90626525878903,179.0,76068.5546875,0.0,2945.79345703125,1.0,278.1499938964844,282.98883056640625,300.4031066894531,305.35791015625,293.1499938964844,293.1499938964844,278.1499938964844,35972.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429306745529175,1.0,0.0,0.0,3.757423639297485,3.757448673248291,9.420492688150262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.279296875,0.0,1655.787353515625,1895.4371337890625,0.0,2869.108154296875,0.9293197989463806,1.0,0.0,3.0,1.0,0.0
18012960,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8437870144844055,0.4204404652118683,0.3810693323612213,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035120010375975,0.5179811120033264,0.4922462701797485,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.853137731552124,0.4355357587337494,0.3067412972450256,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8436601758003235,0.42047980427742,0.401094377040863,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7063974738121033,0.2407700568437576,1.101845622062683,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,301.03045654296875,297.2387084960937,284.9490661621094,1.0,0.6169840693473816,0.4831762313842773,0.4831762313842773,1.0,1.0,-3.2217397689819336,1.167417287826538,2.0543224811553955,0.4365114569664001,0.925421178340912,0.925421178340912,0.0,185.92434692382807,167.0,76038.1328125,0.0,2925.940673828125,1.0,278.1499938964844,282.9875183105469,300.3998107910156,305.3526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36004.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842983067035675,1.0,0.0,0.0,3.75689959526062,3.756924629211426,9.417864816896326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.849609375,0.0,1655.416015625,1895.4371337890625,0.0,2869.598388671875,0.9292275905609132,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548765778541565,0.4207181930541992,0.3809607625007629,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.918723464012146,0.520616888999939,0.4943369626998901,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650293350219727,0.436482161283493,0.3071173131465912,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553642630577087,0.4217123985290527,0.4018726348876953,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7158989906311035,0.2408165782690048,1.1002343893051147,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,301.0386657714844,297.23992919921875,284.94891357421875,1.0,0.612025797367096,0.4815262854099273,0.4815262854099273,1.0,1.0,-3.2235727310180664,1.1646034717559814,2.058969259262085,0.4331280589103699,0.9245917201042176,0.9245917201042176,0.0,176.69558715820312,155.0,75973.2421875,0.0,2879.0400390625,1.0,278.1499938964844,282.9853820800781,300.39312744140625,305.3417053222656,293.1499938964844,293.1499938964844,278.1499938964844,36038.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430578112602234,1.0,0.0,0.0,3.7553107738494873,3.755335807800293,9.40990048547974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.4521484375,0.0,1653.8153076171875,1895.4371337890625,0.0,2870.297119140625,0.9288994073867798,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548765778541565,0.4207181930541992,0.3809607625007629,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.918723464012146,0.520616888999939,0.4943369626998901,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650293350219727,0.436482161283493,0.3071173131465912,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553642630577087,0.4217123985290527,0.4018726348876953,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7158989906311035,0.2408165782690048,1.1002343893051147,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,301.0386657714844,297.23992919921875,284.94891357421875,1.0,0.612025797367096,0.4815262854099273,0.4815262854099273,1.0,1.0,-3.2235727310180664,1.1646034717559814,2.058969259262085,0.4331280589103699,0.9245917201042176,0.9245917201042176,0.0,176.69558715820312,155.0,75973.2421875,0.0,2879.0400390625,1.0,278.1499938964844,282.9853820800781,300.39312744140625,305.3417053222656,293.1499938964844,293.1499938964844,278.1499938964844,36038.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430578112602234,1.0,0.0,0.0,3.7553107738494873,3.755335807800293,9.40990048547974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.4521484375,0.0,1653.8153076171875,1895.4371337890625,0.0,2870.297119140625,0.9288994073867798,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693165183067322,0.4210148155689239,0.3808252215385437,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386174082756042,0.523296058177948,0.4964215755462646,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803787231445312,0.4374688863754272,0.3074869811534881,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704907894134521,0.4229869246482849,0.4026433527469635,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271451354026794,0.2409244179725647,1.0986748933792114,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,301.04669189453125,297.2414245605469,284.94903564453125,1.0,0.6063547730445862,0.4798763692378998,0.4798763692378998,1.0,1.0,-3.225412368774414,1.1617553234100342,2.06365704536438,0.4298277199268341,0.923983871936798,0.923983871936798,0.0,166.1896514892578,143.0,75905.7734375,0.0,2825.068115234375,1.0,278.1499938964844,282.9835510253906,300.3861083984375,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843113362789154,1.0,0.0,0.0,3.753390312194824,3.75341534614563,9.400279168403358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.611328125,0.0,1651.642333984375,1895.4371337890625,0.0,2870.81689453125,0.9284775853157043,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693165183067322,0.4210148155689239,0.3808252215385437,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386174082756042,0.523296058177948,0.4964215755462646,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803787231445312,0.4374688863754272,0.3074869811534881,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704907894134521,0.4229869246482849,0.4026433527469635,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271451354026794,0.2409244179725647,1.0986748933792114,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,301.04669189453125,297.2414245605469,284.94903564453125,1.0,0.6063547730445862,0.4798763692378998,0.4798763692378998,1.0,1.0,-3.225412368774414,1.1617553234100342,2.06365704536438,0.4298277199268341,0.923983871936798,0.923983871936798,0.0,166.1896514892578,143.0,75905.7734375,0.0,2825.068115234375,1.0,278.1499938964844,282.9835510253906,300.3861083984375,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843113362789154,1.0,0.0,0.0,3.753390312194824,3.75341534614563,9.400279168403358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.611328125,0.0,1651.642333984375,1895.4371337890625,0.0,2870.81689453125,0.9284775853157043,1.0,0.0,3.0,1.0,0.0
18013260,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872104287147522,0.4213141202926636,0.3806707561016083,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9611728191375732,0.5260003805160522,0.4985074996948242,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.899170458316803,0.438477873802185,0.3078556954860687,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891401886940002,0.4242863953113556,0.4034150540828705,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7405609488487244,0.2410751283168792,1.0972018241882324,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,301.05474853515625,297.2429504394531,284.94921875,1.0,0.6003210544586182,0.4783176779747009,0.4783176779747009,1.0,1.0,-3.227336168289185,1.159096121788025,2.068240165710449,0.4268331229686737,0.9235654473304749,0.9235654473304749,0.0,155.05538940429688,131.0,75842.0234375,0.0,2767.743408203125,1.0,278.1499938964844,282.9817810058594,300.3786315917969,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36047.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431822657585144,1.0,0.0,0.0,3.75161075592041,3.751635789871216,9.39136725719436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.296875,0.0,1649.5484619140625,1895.4371337890625,0.0,2871.46142578125,0.9280788898468018,1.0,0.0,3.0,1.0,0.0
18013320,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872104287147522,0.4213141202926636,0.3806707561016083,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9611728191375732,0.5260003805160522,0.4985074996948242,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.899170458316803,0.438477873802185,0.3078556954860687,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891401886940002,0.4242863953113556,0.4034150540828705,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7405609488487244,0.2410751283168792,1.0972018241882324,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,301.05474853515625,297.2429504394531,284.94921875,1.0,0.6003210544586182,0.4783176779747009,0.4783176779747009,1.0,1.0,-3.227336168289185,1.159096121788025,2.068240165710449,0.4268331229686737,0.9235654473304749,0.9235654473304749,0.0,155.05538940429688,131.0,75842.0234375,0.0,2767.743408203125,1.0,278.1499938964844,282.9817810058594,300.3786315917969,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36047.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431822657585144,1.0,0.0,0.0,3.75161075592041,3.751635789871216,9.39136725719436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.296875,0.0,1649.5484619140625,1895.4371337890625,0.0,2871.46142578125,0.9280788898468018,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092488288879396,0.4216073751449585,0.3804990351200104,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843437671661376,0.5287189483642578,0.5005947351455688,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234394431114196,0.4394989311695099,0.3082238733768463,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9121947288513184,0.4256007671356201,0.4041886925697326,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572731971740723,0.2412584871053695,1.0958184003829956,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,301.0624694824219,297.2444152832031,284.9493103027344,1.0,0.5940711498260498,0.4767590165138244,0.4767590165138244,1.0,1.0,-3.2293505668640137,1.156448483467102,2.072902202606201,0.4239068329334259,0.9231767654418944,0.9231767654418944,0.0,143.56866455078125,119.0,75779.0859375,0.0,2708.591064453125,1.0,278.1499938964844,282.9799194335937,300.3706359863281,305.30633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36045.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432714939117432,1.0,0.0,0.0,3.749954462051392,3.749979496002197,9.3830772129877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.9814453125,0.0,1647.591552734375,1895.4371337890625,0.0,2872.2958984375,0.9277057647705078,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092488288879396,0.4216073751449585,0.3804990351200104,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843437671661376,0.5287189483642578,0.5005947351455688,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234394431114196,0.4394989311695099,0.3082238733768463,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9121947288513184,0.4256007671356201,0.4041886925697326,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572731971740723,0.2412584871053695,1.0958184003829956,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,301.0624694824219,297.2444152832031,284.9493103027344,1.0,0.5940711498260498,0.4767590165138244,0.4767590165138244,1.0,1.0,-3.2293505668640137,1.156448483467102,2.072902202606201,0.4239068329334259,0.9231767654418944,0.9231767654418944,0.0,143.56866455078125,119.0,75779.0859375,0.0,2708.591064453125,1.0,278.1499938964844,282.9799194335937,300.3706359863281,305.30633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36045.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432714939117432,1.0,0.0,0.0,3.749954462051392,3.749979496002197,9.3830772129877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.9814453125,0.0,1647.591552734375,1895.4371337890625,0.0,2872.2958984375,0.9277057647705078,1.0,0.0,3.0,1.0,0.0
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.923085629940033,0.4217515289783478,0.3804109394550323,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9954201579093932,0.5300855040550232,0.5016419887542725,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9380796551704408,0.4400103390216827,0.3084085583686828,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266509413719176,0.4262594878673553,0.4045768678188324,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7671743035316467,0.2413550168275833,1.095147967338562,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,301.0662536621094,297.2451477050781,284.94927978515625,1.0,0.5909051895141602,0.4759796857833862,0.4759796857833862,1.0,1.0,-3.2302517890930176,1.1550730466842651,2.075178623199463,0.4224219918251037,0.9229187965393066,0.9229187965393066,0.0,137.80287170410156,119.0,75745.5703125,0.0,2678.76123046875,1.0,278.1499938964844,282.9789123535156,300.36651611328125,305.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36046.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843329131603241,1.0,0.0,0.0,3.749091148376465,3.749116182327272,9.378757681588468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.982421875,0.0,1646.59033203125,1895.4371337890625,0.0,2872.834716796875,0.9275116920471193,1.0,0.0,3.0,1.0,0.0
