time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9344769716262816,0.4218535423278808,0.3803623914718628,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.53182452917099,0.4953777492046356,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9496090412139891,0.4404859244823456,0.3086274862289428,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.938489556312561,0.4268851280212402,0.4050128757953644,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7752925157546997,0.2414267063140869,1.094727873802185,284.9444274902344,284.95001220703125,302.33319091796875,297.3616638183594,301.0702209472656,297.2470092773437,284.9436340332031,1.0,0.5872352719306946,0.4752147793769836,0.4752147793769836,1.0,1.0,-3.223108530044556,1.1505070924758911,2.072601556777954,0.419876754283905,0.9185699224472046,0.9185699224472046,0.0,133.23597717285156,107.0,75579.375,0.0,2639.095458984375,1.0,278.1499938964844,282.9745788574219,300.3617858886719,305.2895202636719,293.1499938964844,293.1499938964844,278.1499938964844,36190.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433259725570679,1.0,0.0,0.0,3.7449023723602295,3.744927167892456,9.35781088173826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.607421875,0.0,1642.7979736328125,1895.4371337890625,0.0,2872.80517578125,0.9266000390052797,1.0,0.0,3.0,1.0,0.0
18013620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535797834396362,0.4219119846820831,0.3802042007446289,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5381529331207275,0.4692669212818146,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682477116584778,0.441313087940216,0.309033066034317,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582270979881288,0.4280270636081695,0.4058533608913421,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895575165748596,0.2415125966072082,1.093916416168213,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,301.0846252441406,297.2627258300781,284.9294128417969,1.0,0.5782874226570129,0.4736849665641784,0.4736849665641784,1.0,1.0,-3.192054986953736,1.1348031759262085,2.0572519302368164,0.4112821519374847,0.8991081714630127,0.8991081714630127,0.0,125.205322265625,127.0,74804.953125,0.0,2533.572021484375,1.0,278.1499938964844,282.9701232910156,300.347900390625,305.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,37016.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842484176158905,1.0,0.0,0.0,3.708984375,3.7090091705322266,9.179167363981832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0458984375,0.0,1607.5150146484375,1895.4371337890625,0.0,2864.933349609375,0.9190791249275208,1.0,0.0,3.0,1.0,0.0
18013680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535797834396362,0.4219119846820831,0.3802042007446289,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5381529331207275,0.4692669212818146,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682477116584778,0.441313087940216,0.309033066034317,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582270979881288,0.4280270636081695,0.4058533608913421,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895575165748596,0.2415125966072082,1.093916416168213,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,301.0846252441406,297.2627258300781,284.9294128417969,1.0,0.5782874226570129,0.4736849665641784,0.4736849665641784,1.0,1.0,-3.192054986953736,1.1348031759262085,2.0572519302368164,0.4112821519374847,0.8991081714630127,0.8991081714630127,0.0,125.205322265625,127.0,74804.953125,0.0,2533.572021484375,1.0,278.1499938964844,282.9701232910156,300.347900390625,305.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,37016.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842484176158905,1.0,0.0,0.0,3.708984375,3.7090091705322266,9.179167363981832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0458984375,0.0,1607.5150146484375,1895.4371337890625,0.0,2864.933349609375,0.9190791249275208,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538307785987854,0.4221342504024505,0.3803431987762451,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5455724596977234,0.469097226858139,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690211415290833,0.4422987699508667,0.3096726834774017,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593120217323304,0.4293227195739746,0.4070138037204742,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.789892315864563,0.2417889237403869,1.0948734283447266,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,301.1050109863281,297.2848205566406,284.9506530761719,1.0,0.5796741843223572,0.4721551239490509,0.4721551239490509,1.0,1.0,-3.1952736377716064,1.1327308416366575,2.062542676925659,0.4078677296638489,0.9048156142234802,0.9048156142234802,0.0,125.26280975341795,147.0,74630.890625,0.0,2540.263427734375,1.0,278.1499938964844,282.9889831542969,300.336669921875,305.193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36411.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410861492156982,1.0,0.0,0.0,3.6854634284973145,3.685487985610962,9.063115840035608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.6455078125,0.0,1576.0927734375,1895.4371337890625,0.0,2851.864501953125,0.9136815071105956,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538307785987854,0.4221342504024505,0.3803431987762451,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5455724596977234,0.469097226858139,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690211415290833,0.4422987699508667,0.3096726834774017,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593120217323304,0.4293227195739746,0.4070138037204742,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.789892315864563,0.2417889237403869,1.0948734283447266,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,301.1050109863281,297.2848205566406,284.9506530761719,1.0,0.5796741843223572,0.4721551239490509,0.4721551239490509,1.0,1.0,-3.1952736377716064,1.1327308416366575,2.062542676925659,0.4078677296638489,0.9048156142234802,0.9048156142234802,0.0,125.26280975341795,147.0,74630.890625,0.0,2540.263427734375,1.0,278.1499938964844,282.9889831542969,300.336669921875,305.193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36411.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410861492156982,1.0,0.0,0.0,3.6854634284973145,3.685487985610962,9.063115840035608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.6455078125,0.0,1576.0927734375,1895.4371337890625,0.0,2851.864501953125,0.9136815071105956,1.0,0.0,3.0,1.0,0.0
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9451985359191896,0.4223457872867584,0.3806394040584564,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.548528254032135,0.4811664819717407,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.961378812789917,0.4430353045463562,0.3102644681930542,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.951447367668152,0.4302661716938019,0.408009797334671,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7834396362304688,0.2420221865177154,1.0964715480804443,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,301.11376953125,297.2890319824219,284.9637451171875,1.0,0.584685742855072,0.4714081883430481,0.4714081883430481,1.0,1.0,-3.213956356048584,1.1384109258651731,2.075545310974121,0.4092448949813843,0.9172739386558532,0.9172739386558532,0.0,129.10572814941406,147.0,74948.7890625,0.0,2598.225341796875,1.0,278.1499938964844,282.9940795898437,300.3346862792969,305.2043762207031,293.1499938964844,293.1499938964844,278.1499938964844,35691.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411730527877808,1.0,0.0,0.0,3.69767999649048,3.697704315185547,9.123298809754488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.8037109375,0.0,1584.523193359375,1895.4371337890625,0.0,2852.6767578125,0.9159024953842164,1.0,0.0,3.0,1.0,0.0
18013920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9395975470542908,0.422437459230423,0.3807986676692962,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.5493164658546448,0.4889621138572693,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9562830924987792,0.4433783590793609,0.3105609118938446,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9462230205535888,0.4307072460651397,0.4085030257701874,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7793583869934082,0.2421215325593948,1.097313404083252,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,301.1159973144531,297.287841796875,284.96893310546875,1.0,0.5877853631973267,0.4710566699504852,0.4710566699504852,1.0,1.0,-3.225475788116455,1.14216148853302,2.083314180374145,0.4103779196739197,0.9241894483566284,0.9241894483566284,0.0,131.61083984375,167.0,75167.1484375,0.0,2635.0224609375,1.0,278.1499938964844,282.99462890625,300.3340759277344,305.21533203125,293.1499938964844,293.1499938964844,278.1499938964844,35385.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414957523345947,1.0,0.0,0.0,3.7082481384277344,3.708272695541382,9.175524269267044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.1025390625,0.0,1594.2745361328125,1895.4371337890625,0.0,2855.693115234375,0.9180521965026855,1.0,0.0,3.0,1.0,0.0
18013980,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167287349700928,0.4226469695568084,0.3813387751579284,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.548988938331604,0.5200240015983582,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9343790411949158,0.4443952441215515,0.3115347623825073,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.92422217130661,0.4320333898067474,0.4101113677024841,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631425857543945,0.2423344999551773,1.1000815629959106,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,301.114501953125,297.2704467773437,284.9798889160156,1.0,0.6001656651496887,0.4699582159519195,0.4699582159519195,1.0,1.0,-3.27027440071106,1.1572705507278442,2.113003969192505,0.4154483079910278,0.9483246207237244,0.9483246207237244,0.0,142.3898468017578,187.0,76067.5546875,0.0,2785.925537109375,1.0,278.1499938964844,282.9886779785156,300.33135986328125,305.2672119140625,293.1499938964844,293.1499938964844,278.1499938964844,34671.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436050415039062,1.0,0.0,0.0,3.757857084274292,3.757881879806519,9.42266581205331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.556640625,0.0,1646.2764892578125,1895.4371337890625,0.0,2875.4150390625,0.9286640882492064,1.0,0.0,3.0,1.0,0.0
18014040,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167287349700928,0.4226469695568084,0.3813387751579284,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.548988938331604,0.5200240015983582,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9343790411949158,0.4443952441215515,0.3115347623825073,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.92422217130661,0.4320333898067474,0.4101113677024841,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631425857543945,0.2423344999551773,1.1000815629959106,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,301.114501953125,297.2704467773437,284.9798889160156,1.0,0.6001656651496887,0.4699582159519195,0.4699582159519195,1.0,1.0,-3.27027440071106,1.1572705507278442,2.113003969192505,0.4154483079910278,0.9483246207237244,0.9483246207237244,0.0,142.3898468017578,187.0,76067.5546875,0.0,2785.925537109375,1.0,278.1499938964844,282.9886779785156,300.33135986328125,305.2672119140625,293.1499938964844,293.1499938964844,278.1499938964844,34671.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436050415039062,1.0,0.0,0.0,3.757857084274292,3.757881879806519,9.42266581205331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.556640625,0.0,1646.2764892578125,1895.4371337890625,0.0,2875.4150390625,0.9286640882492064,1.0,0.0,3.0,1.0,0.0
18014100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8967645764350891,0.4225867986679077,0.3817178308963775,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9831401705741882,0.5484345555305481,0.5201971530914307,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9128167033195496,0.444758266210556,0.3121167421340942,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9036800861358644,0.4325582385063171,0.4110475480556488,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7482687830924988,0.242290124297142,1.1019927263259888,284.96710205078125,284.95001220703125,302.4755859375,297.315673828125,301.11065673828125,297.2587890625,284.96600341796875,1.0,0.606211245059967,0.4694089889526367,0.4694089889526367,1.0,1.0,-3.274731397628784,1.157710075378418,2.117021322250366,0.4154623746871948,0.9481239318847656,0.9481239318847656,0.0,152.26876831054688,187.0,76242.0078125,0.0,2850.693359375,1.0,278.1499938964844,282.97216796875,300.3277893066406,305.287109375,293.1499938964844,293.1499938964844,278.1499938964844,34838.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449575901031494,1.0,0.0,0.0,3.780406475067138,3.780431509017944,9.536088327877223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.7314453125,0.0,1674.14453125,1895.4371337890625,0.0,2888.06689453125,0.9336291551589966,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8799599409103394,0.4224202930927276,0.3819752633571625,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9663078784942628,0.5486139059066772,0.5204638838768005,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8954359889030457,0.4450294375419616,0.3126164674758911,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8871051669120789,0.4329996109008789,0.4118809998035431,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7355635762214661,0.2421726882457733,1.103439450263977,284.95733642578125,284.95001220703125,302.49072265625,297.309814453125,301.1075744628906,297.2513122558594,284.956787109375,1.0,0.6122718453407288,0.4682925641536712,0.4682925641536712,1.0,1.0,-3.278704643249512,1.1567777395248413,2.12192702293396,0.4136492609977722,0.9450368285179138,0.9450368285179138,0.0,162.1997833251953,207.0,76296.609375,0.0,2914.626220703125,1.0,278.1499938964844,282.96173095703125,300.320556640625,305.28826904296875,293.1499938964844,293.1499938964844,278.1499938964844,35239.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459516763687134,1.0,0.0,0.0,3.7906494140625,3.7906746864318848,9.587834028934594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.2353515625,0.0,1689.4385986328125,1895.4371337890625,0.0,2897.368896484375,0.9362147450447084,1.0,0.0,3.0,1.0,0.0
18014220,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524503707885742,0.4220178127288818,0.3823727667331695,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.933946132659912,0.5499025583267212,0.522147536277771,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674049377441406,0.445501446723938,0.3135319948196411,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598405718803406,0.4338096082210541,0.4134387671947479,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7141833901405334,0.2418680936098098,1.1058571338653564,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,301.1044006347656,297.2421264648437,284.9493408203125,1.0,0.6243833899497986,0.4660597145557403,0.4660597145557403,1.0,1.0,-3.2870876789093018,1.1548702716827393,2.1322174072265625,0.4098535478115082,0.9411979913711548,0.9411979913711548,0.0,182.181640625,227.0,76344.625,0.0,3044.57177734375,1.0,278.1499938964844,282.951171875,300.3041381835937,305.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,35706.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471684455871582,1.0,0.0,0.0,3.800763368606568,3.8007888793945312,9.639065865485463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.837890625,0.0,1705.171142578125,1895.4371337890625,0.0,2908.75732421875,0.9388506412506104,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524503707885742,0.4220178127288818,0.3823727667331695,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.933946132659912,0.5499025583267212,0.522147536277771,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674049377441406,0.445501446723938,0.3135319948196411,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598405718803406,0.4338096082210541,0.4134387671947479,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7141833901405334,0.2418680936098098,1.1058571338653564,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,301.1044006347656,297.2421264648437,284.9493408203125,1.0,0.6243833899497986,0.4660597145557403,0.4660597145557403,1.0,1.0,-3.2870876789093018,1.1548702716827393,2.1322174072265625,0.4098535478115082,0.9411979913711548,0.9411979913711548,0.0,182.181640625,227.0,76344.625,0.0,3044.57177734375,1.0,278.1499938964844,282.951171875,300.3041381835937,305.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,35706.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471684455871582,1.0,0.0,0.0,3.800763368606568,3.8007888793945312,9.639065865485463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.837890625,0.0,1705.171142578125,1895.4371337890625,0.0,2908.75732421875,0.9388506412506104,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310811519622803,0.4216037392616272,0.3827406466007232,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9069867730140686,0.5517486333847046,0.5245599746704102,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8454878330230713,0.4459556043148041,0.3144211769104004,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386724591255188,0.4345857203006744,0.4149495363235473,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947122812271118,0.2415290176868438,1.1080541610717771,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,301.10333251953125,297.2367248535156,284.9488830566406,1.0,0.6364406943321228,0.463826835155487,0.463826835155487,1.0,1.0,-3.295963287353516,1.153092384338379,2.1428709030151367,0.4060453176498413,0.9400424361228944,0.9400424361228944,0.0,202.2786407470703,215.0,76360.96875,0.0,3176.90380859375,1.0,278.1499938964844,282.9471130371094,300.2889099121094,305.26190185546875,293.1499938964844,293.1499938964844,278.1499938964844,35876.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478778004646301,1.0,0.0,0.0,3.804622888565064,3.8046483993530273,9.658651833888143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.9326171875,0.0,1711.134765625,1895.4371337890625,0.0,2915.397705078125,0.9398623704910278,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310811519622803,0.4216037392616272,0.3827406466007232,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9069867730140686,0.5517486333847046,0.5245599746704102,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8454878330230713,0.4459556043148041,0.3144211769104004,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386724591255188,0.4345857203006744,0.4149495363235473,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947122812271118,0.2415290176868438,1.1080541610717771,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,301.10333251953125,297.2367248535156,284.9488830566406,1.0,0.6364406943321228,0.463826835155487,0.463826835155487,1.0,1.0,-3.295963287353516,1.153092384338379,2.1428709030151367,0.4060453176498413,0.9400424361228944,0.9400424361228944,0.0,202.2786407470703,215.0,76360.96875,0.0,3176.90380859375,1.0,278.1499938964844,282.9471130371094,300.2889099121094,305.26190185546875,293.1499938964844,293.1499938964844,278.1499938964844,35876.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478778004646301,1.0,0.0,0.0,3.804622888565064,3.8046483993530273,9.658651833888143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.9326171875,0.0,1711.134765625,1895.4371337890625,0.0,2915.397705078125,0.9398623704910278,1.0,0.0,3.0,1.0,0.0
18014460,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8222936391830444,0.4192134141921997,0.3812913000583648,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978327512741089,0.5516437888145447,0.5251978039741516,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369370698928833,0.4443490505218506,0.3138603866100311,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8304287195205688,0.4332059919834137,0.4144355654716491,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.68548983335495,0.2388917505741119,1.100196361541748,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,301.0908203125,297.21270751953125,284.93438720703125,1.0,0.6383168697357178,0.4622378349304199,0.4622378349304199,1.0,1.0,-3.284273147583008,1.1447410583496094,2.1395320892333984,0.4005722403526306,0.92575204372406,0.92575204372406,0.0,210.0362548828125,203.0,75940.609375,0.0,3194.6552734375,1.0,278.1499938964844,282.93701171875,300.27374267578125,305.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36474.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479724526405334,1.0,0.0,0.0,3.791649103164673,3.7916746139526367,9.592891956344829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.51171875,0.0,1700.2349853515625,1895.4371337890625,0.0,2916.283935546875,0.9372207522392272,1.0,0.0,3.0,1.0,0.0
18014520,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8222936391830444,0.4192134141921997,0.3812913000583648,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978327512741089,0.5516437888145447,0.5251978039741516,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369370698928833,0.4443490505218506,0.3138603866100311,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8304287195205688,0.4332059919834137,0.4144355654716491,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.68548983335495,0.2388917505741119,1.100196361541748,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,301.0908203125,297.21270751953125,284.93438720703125,1.0,0.6383168697357178,0.4622378349304199,0.4622378349304199,1.0,1.0,-3.284273147583008,1.1447410583496094,2.1395320892333984,0.4005722403526306,0.92575204372406,0.92575204372406,0.0,210.0362548828125,203.0,75940.609375,0.0,3194.6552734375,1.0,278.1499938964844,282.93701171875,300.27374267578125,305.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36474.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479724526405334,1.0,0.0,0.0,3.791649103164673,3.7916746139526367,9.592891956344829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.51171875,0.0,1700.2349853515625,1895.4371337890625,0.0,2916.283935546875,0.9372207522392272,1.0,0.0,3.0,1.0,0.0
18014580,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228238224983215,0.4180454909801483,0.3799506723880768,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999382257461548,0.5526461601257324,0.5258422493934631,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379495143890381,0.4438919126987457,0.3133168220520019,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8314955830574036,0.4328701794147491,0.4138308465480804,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6848999261856079,0.2372403740882873,1.0914233922958374,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,301.0868835449219,297.20220947265625,284.93487548828125,1.0,0.6353726983070374,0.4606488049030304,0.4606488049030304,1.0,1.0,-3.2714955806732178,1.1360567808151243,2.135438919067383,0.3945072591304779,0.914891004562378,0.914891004562378,0.0,207.9192352294922,191.0,75396.515625,0.0,3154.74951171875,1.0,278.1499938964844,282.9424743652344,300.26025390625,305.1771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36803.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468222618103027,1.0,0.0,0.0,3.759597778320313,3.759623050689697,9.43139752962452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.333984375,0.0,1664.7469482421875,1895.4371337890625,0.0,2905.516845703125,0.9303576350212096,1.0,0.0,3.0,1.0,0.0
18014640,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228238224983215,0.4180454909801483,0.3799506723880768,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999382257461548,0.5526461601257324,0.5258422493934631,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379495143890381,0.4438919126987457,0.3133168220520019,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8314955830574036,0.4328701794147491,0.4138308465480804,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6848999261856079,0.2372403740882873,1.0914233922958374,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,301.0868835449219,297.20220947265625,284.93487548828125,1.0,0.6353726983070374,0.4606488049030304,0.4606488049030304,1.0,1.0,-3.2714955806732178,1.1360567808151243,2.135438919067383,0.3945072591304779,0.914891004562378,0.914891004562378,0.0,207.9192352294922,191.0,75396.515625,0.0,3154.74951171875,1.0,278.1499938964844,282.9424743652344,300.26025390625,305.1771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36803.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468222618103027,1.0,0.0,0.0,3.759597778320313,3.759623050689697,9.43139752962452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.333984375,0.0,1664.7469482421875,1895.4371337890625,0.0,2905.516845703125,0.9303576350212096,1.0,0.0,3.0,1.0,0.0
18014700,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.825386106967926,0.4177010357379913,0.3794713020324707,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9037309885025024,0.5533826351165771,0.5263510942459106,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.840817391872406,0.4439096450805664,0.3131931722164154,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8343410491943359,0.4329380691051483,0.4137125313282013,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6868813037872314,0.2366775572299957,1.087996006011963,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,301.0868225097656,297.1998596191406,284.9375915527344,1.0,0.6329973936080933,0.4598542749881744,0.4598542749881744,1.0,1.0,-3.2671167850494385,1.1324900388717651,2.134626626968384,0.3918156921863556,0.9122512936592102,0.9122512936592102,0.0,204.64830017089844,191.0,75180.015625,0.0,3126.94677734375,1.0,278.1499938964844,282.9466247558594,300.2562866210937,305.1568298339844,293.1499938964844,293.1499938964844,278.1499938964844,36768.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461180925369263,1.0,0.0,0.0,3.745570421218872,3.745595693588257,9.361150432596332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.744140625,0.0,1648.0191650390625,1895.4371337890625,0.0,2898.92626953125,0.9272135496139526,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8288764357566833,0.4174354970455169,0.3790502548217773,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088472723960876,0.5542029142379761,0.5269237160682678,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.844678521156311,0.4440142810344696,0.3131197690963745,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381534814834595,0.4330930113792419,0.4136605262756347,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6898052096366882,0.2362245023250579,1.0849798917770386,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,301.0881652832031,297.19854736328125,284.9404602050781,1.0,0.6302921175956726,0.4592898786067962,0.4592898786067962,1.0,1.0,-3.263519525527954,1.1297351121902466,2.133784294128418,0.389762669801712,0.9106990694999696,0.9106990694999696,0.0,200.572998046875,179.0,75001.9375,0.0,3096.4267578125,1.0,278.1499938964844,282.9505615234375,300.2537841796875,305.1405944824219,293.1499938964844,293.1499938964844,278.1499938964844,36684.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454364538192749,1.0,0.0,0.0,3.73368763923645,3.733712673187256,9.301848535869794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.2470703125,0.0,1633.5211181640625,1895.4371337890625,0.0,2892.54736328125,0.9245080947875975,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379279375076294,0.4170206189155578,0.3782927393913269,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9224902391433716,0.5559937357902527,0.5281813740730286,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8546933531761169,0.4443618953227997,0.3130539059638977,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480055928230286,0.4335467219352722,0.4136692881584167,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977145671844482,0.2355334460735321,1.0797890424728394,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,301.092041015625,297.1975402832031,284.9447631835937,1.0,0.62428879737854,0.4581610858440399,0.4581610858440399,1.0,1.0,-3.257808446884156,1.124865174293518,2.1329433917999268,0.3859636783599853,0.9089404344558716,0.9089404344558716,0.0,190.99468994140625,167.0,74721.4921875,0.0,3030.82666015625,1.0,278.1499938964844,282.9562683105469,300.2518920898437,305.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36489.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442161083221436,1.0,0.0,0.0,3.715499877929688,3.715524673461914,9.211445899381944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.3740234375,0.0,1610.9998779296875,1895.4371337890625,0.0,2881.13037109375,0.9203051328659058,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379279375076294,0.4170206189155578,0.3782927393913269,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9224902391433716,0.5559937357902527,0.5281813740730286,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8546933531761169,0.4443618953227997,0.3130539059638977,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480055928230286,0.4335467219352722,0.4136692881584167,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977145671844482,0.2355334460735321,1.0797890424728394,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,301.092041015625,297.1975402832031,284.9447631835937,1.0,0.62428879737854,0.4581610858440399,0.4581610858440399,1.0,1.0,-3.257808446884156,1.124865174293518,2.1329433917999268,0.3859636783599853,0.9089404344558716,0.9089404344558716,0.0,190.99468994140625,167.0,74721.4921875,0.0,3030.82666015625,1.0,278.1499938964844,282.9562683105469,300.2518920898437,305.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36489.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442161083221436,1.0,0.0,0.0,3.715499877929688,3.715524673461914,9.211445899381944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.3740234375,0.0,1610.9998779296875,1895.4371337890625,0.0,2881.13037109375,0.9203051328659058,1.0,0.0,3.0,1.0,0.0
18014940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496773838996887,0.4166565239429474,0.3775631189346313,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.939960479736328,0.5579404234886169,0.5295559763908386,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8676891326904297,0.4447955191135406,0.3130344152450561,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607790470123291,0.4340895414352417,0.4137452840805053,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.708084762096405,0.2350615561008453,1.0754894018173218,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,301.0965270996094,297.1977844238281,284.9467163085937,1.0,0.6177334785461426,0.4570322930812835,0.4570322930812835,1.0,1.0,-3.253480911254883,1.1205252408981323,2.13295578956604,0.3823811709880829,0.9077610969543456,0.9077610969543456,0.0,180.1298828125,155.0,74518.5703125,0.0,2961.244384765625,1.0,278.1499938964844,282.95904541015625,300.253173828125,305.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36351.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432523012161255,1.0,0.0,0.0,3.7033655643463135,3.703390121459961,9.151377184934972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.3388671875,0.0,1596.0220947265625,1895.4371337890625,0.0,2872.11572265625,0.9174837470054626,1.0,0.0,3.0,1.0,0.0
18015000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496773838996887,0.4166565239429474,0.3775631189346313,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.939960479736328,0.5579404234886169,0.5295559763908386,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8676891326904297,0.4447955191135406,0.3130344152450561,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607790470123291,0.4340895414352417,0.4137452840805053,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.708084762096405,0.2350615561008453,1.0754894018173218,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,301.0965270996094,297.1977844238281,284.9467163085937,1.0,0.6177334785461426,0.4570322930812835,0.4570322930812835,1.0,1.0,-3.253480911254883,1.1205252408981323,2.13295578956604,0.3823811709880829,0.9077610969543456,0.9077610969543456,0.0,180.1298828125,155.0,74518.5703125,0.0,2961.244384765625,1.0,278.1499938964844,282.95904541015625,300.253173828125,305.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36351.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432523012161255,1.0,0.0,0.0,3.7033655643463135,3.703390121459961,9.151377184934972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.3388671875,0.0,1596.0220947265625,1895.4371337890625,0.0,2872.11572265625,0.9174837470054626,1.0,0.0,3.0,1.0,0.0
18015060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603206872940063,0.4163887500762939,0.3770039677619934,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9546784162521362,0.5594637989997864,0.5306372046470642,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8793805241584778,0.4451483190059662,0.3130272328853607,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8722987174987793,0.4345219135284424,0.4138112664222717,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7168998122215271,0.234780952334404,1.0725502967834473,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,301.09979248046875,297.1982421875,284.9473571777344,1.0,0.6125782132148743,0.4561269879341125,0.4561269879341125,1.0,1.0,-3.25064468383789,1.1172895431518557,2.133355140686035,0.3796125650405884,0.9068356156349182,0.9068356156349182,0.0,171.5070037841797,155.0,74390.1875,0.0,2907.408935546875,1.0,278.1499938964844,282.9602355957031,300.2554931640625,305.0970458984375,293.1499938964844,293.1499938964844,278.1499938964844,36285.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426018357276917,1.0,0.0,0.0,3.696133136749268,3.696157693862915,9.115667580772424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.8623046875,0.0,1587.2662353515625,1895.4371337890625,0.0,2866.033935546875,0.9158132672309875,1.0,0.0,3.0,1.0,0.0
18015120,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640092611312866,0.4163060486316681,0.376827597618103,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9594541192054749,0.5599485039710999,0.5309816598892212,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834031224250793,0.4452633857727051,0.313026487827301,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8762717247009277,0.4346608817577362,0.4138332307338714,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7197766304016113,0.2347012162208557,1.071660399436951,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,301.1007995605469,297.19842529296875,284.947509765625,1.0,0.6109319925308228,0.4558410942554474,0.4558410942554474,1.0,1.0,-3.2498013973236084,1.1162856817245483,2.1335155963897705,0.3787431120872497,0.9065411686897278,0.9065411686897278,0.0,168.75038146972656,143.0,74352.640625,0.0,2890.3515625,1.0,278.1499938964844,282.96051025390625,300.2564392089844,305.0953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424005508422852,1.0,0.0,0.0,3.6940534114837646,3.694077730178833,9.105411891141556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.943359375,0.0,1584.7730712890625,1895.4371337890625,0.0,2864.15185546875,0.9153348207473756,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8813859820365906,0.4159757196903229,0.3760980665683746,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795619249343872,0.5619833469390869,0.5324282050132751,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021080136299132,0.4457689821720123,0.3130359649658203,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948155641555786,0.4352538883686065,0.4139318168163299,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7327889800071716,0.2344166487455368,1.068155288696289,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,301.1049499511719,297.1992492675781,284.9478454589844,1.0,0.6039876341819763,0.4546498656272888,0.4546498656272888,1.0,1.0,-3.24657940864563,1.1122132539749146,2.134366035461426,0.3751376569271087,0.905332624912262,0.905332624912262,0.0,157.09629821777344,131.0,74212.53125,0.0,2819.044189453125,1.0,278.1499938964844,282.96142578125,300.2616577148437,305.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416130542755127,1.0,0.0,0.0,3.6864206790924072,3.686444997787476,9.06782361198566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.3740234375,0.0,1575.7318115234375,1895.4371337890625,0.0,2856.789794921875,0.913588285446167,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8813859820365906,0.4159757196903229,0.3760980665683746,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795619249343872,0.5619833469390869,0.5324282050132751,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021080136299132,0.4457689821720123,0.3130359649658203,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948155641555786,0.4352538883686065,0.4139318168163299,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7327889800071716,0.2344166487455368,1.068155288696289,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,301.1049499511719,297.1992492675781,284.9478454589844,1.0,0.6039876341819763,0.4546498656272888,0.4546498656272888,1.0,1.0,-3.24657940864563,1.1122132539749146,2.134366035461426,0.3751376569271087,0.905332624912262,0.905332624912262,0.0,157.09629821777344,131.0,74212.53125,0.0,2819.044189453125,1.0,278.1499938964844,282.96142578125,300.2616577148437,305.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416130542755127,1.0,0.0,0.0,3.6864206790924072,3.686444997787476,9.06782361198566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.3740234375,0.0,1575.7318115234375,1895.4371337890625,0.0,2856.789794921875,0.913588285446167,1.0,0.0,3.0,1.0,0.0
18015300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8912532925605774,0.4158156514167785,0.3757388591766357,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9893250465393066,0.563061535358429,0.5331971645355225,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9130991101264954,0.4460338354110718,0.3130497336387634,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.90525484085083,0.435554176568985,0.4139861464500427,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7400807738304138,0.234293058514595,1.066498875617981,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,301.1070861816406,297.199951171875,284.94775390625,1.0,0.6004461050033569,0.4540542662143707,0.4540542662143707,1.0,1.0,-3.244574069976806,1.110024094581604,2.134549856185913,0.3732593357563019,0.904483437538147,0.904483437538147,0.0,151.263427734375,131.0,74139.03125,0.0,2783.1015625,1.0,278.1499938964844,282.96173095703125,300.264892578125,305.0888977050781,293.1499938964844,293.1499938964844,278.1499938964844,36212.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412124514579773,1.0,0.0,0.0,3.682549953460693,3.6825742721557617,9.048791298482683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.2138671875,0.0,1571.28955078125,1895.4371337890625,0.0,2853.04541015625,0.912713587284088,1.0,0.0,3.0,1.0,0.0
18015360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.901666522026062,0.4156529903411865,0.3753862977027893,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.998438835144043,0.5642032623291016,0.5339639186859131,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9254209399223328,0.4462986886501312,0.3130703568458557,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9170553088188172,0.4358517527580261,0.414047360420227,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7478752136230469,0.2341720461845398,1.0648987293243408,284.9471130371094,284.95001220703125,302.7633361816406,297.2724609375,301.1093444824219,297.20086669921875,284.947021484375,1.0,0.5968286991119385,0.4534888565540313,0.4534888565540313,1.0,1.0,-3.2415006160736084,1.1074886322021484,2.134011745452881,0.3713202476501465,0.903161644935608,0.903161644935608,0.0,145.5660858154297,119.0,74050.65625,0.0,2746.72998046875,1.0,278.1499938964844,282.9617004394531,300.2683410644531,305.08697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36225.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407832384109497,1.0,0.0,0.0,3.6782748699188232,3.678299188613892,9.027794476423878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.9345703125,0.0,1566.5545654296875,1895.4371337890625,0.0,2849.03369140625,0.9117555618286132,1.0,0.0,3.0,1.0,0.0
