time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177228212356568,0.4152070581912994,0.3747531771659851,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684105753898621,0.5113458037376404,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435634016990662,0.4467297196388244,0.3131806850433349,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9351794123649596,0.4363408982753753,0.4142542481422424,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594393491744995,0.2338696867227554,1.0622570514678955,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,301.1170959472656,297.2102966308594,284.9338073730469,1.0,0.5879862308502197,0.4523580074310303,0.4523580074310303,1.0,1.0,-3.2131145000457764,1.0938959121704102,2.119218587875366,0.3641173839569092,0.8882144093513489,0.8882144093513489,0.0,137.0281982421875,107.0,73436.9453125,0.0,2640.216064453125,1.0,278.1499938964844,282.9574890136719,300.2740783691406,305.0626525878906,293.1499938964844,293.1499938964844,278.45001220703125,36832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394520878791809,1.0,0.0,0.0,3.65081524848938,3.650839328765869,8.893505309970351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.5693359375,0.0,1540.3056640625,1895.4371337890625,0.0,2836.596435546875,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
18015480,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177228212356568,0.4152070581912994,0.3747531771659851,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684105753898621,0.5113458037376404,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435634016990662,0.4467297196388244,0.3131806850433349,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9351794123649596,0.4363408982753753,0.4142542481422424,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594393491744995,0.2338696867227554,1.0622570514678955,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,301.1170959472656,297.2102966308594,284.9338073730469,1.0,0.5879862308502197,0.4523580074310303,0.4523580074310303,1.0,1.0,-3.2131145000457764,1.0938959121704102,2.119218587875366,0.3641173839569092,0.8882144093513489,0.8882144093513489,0.0,137.0281982421875,107.0,73436.9453125,0.0,2640.216064453125,1.0,278.1499938964844,282.9574890136719,300.2740783691406,305.0626525878906,293.1499938964844,293.1499938964844,278.45001220703125,36832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394520878791809,1.0,0.0,0.0,3.65081524848938,3.650839328765869,8.893505309970351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.5693359375,0.0,1540.3056640625,1895.4371337890625,0.0,2836.596435546875,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382607340812684,0.4153243005275726,0.3744546771049499,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5765881538391113,0.4826039671897888,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638464450836182,0.4476699829101562,0.3135241270065307,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9560310244560242,0.4372357428073883,0.4147005379199981,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738053798675537,0.2338766157627105,1.0604674816131592,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,301.137451171875,297.24029541015625,284.9894104003906,1.0,0.5777581334114075,0.4512271583080292,0.4512271583080292,1.0,1.0,-3.176997423171997,1.0773749351501465,2.0996222496032715,0.3554619252681732,0.9593740701675416,0.9593740701675416,0.0,127.86797332763672,127.0,72275.8984375,0.0,2518.955322265625,1.0,278.4430236816406,283.0439147949219,300.26959228515625,304.9375,293.1499938964844,293.1499938964844,278.1499938964844,33612.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326031565666199,1.0,0.0,0.0,3.7575833797454834,3.75760817527771,9.4212941803562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.2177734375,0.0,1637.79833984375,1895.4371337890625,0.0,2772.691650390625,0.9273688793182372,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382607340812684,0.4153243005275726,0.3744546771049499,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5765881538391113,0.4826039671897888,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638464450836182,0.4476699829101562,0.3135241270065307,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9560310244560242,0.4372357428073883,0.4147005379199981,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738053798675537,0.2338766157627105,1.0604674816131592,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,301.137451171875,297.24029541015625,284.9894104003906,1.0,0.5777581334114075,0.4512271583080292,0.4512271583080292,1.0,1.0,-3.176997423171997,1.0773749351501465,2.0996222496032715,0.3554619252681732,0.9593740701675416,0.9593740701675416,0.0,127.86797332763672,127.0,72275.8984375,0.0,2518.955322265625,1.0,278.4430236816406,283.0439147949219,300.26959228515625,304.9375,293.1499938964844,293.1499938964844,278.1499938964844,33612.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326031565666199,1.0,0.0,0.0,3.7575833797454834,3.75760817527771,9.4212941803562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.2177734375,0.0,1637.79833984375,1895.4371337890625,0.0,2772.691650390625,0.9273688793182372,1.0,0.0,3.0,1.0,0.0
18015660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386410117149352,0.4143655300140381,0.373793751001358,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5842781066894531,0.4812441170215606,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.964951992034912,0.4477391839027405,0.3136994242668152,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.957238495349884,0.4374022185802459,0.4149999916553497,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743117809295654,0.2336055785417556,1.059526801109314,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,301.1571350097656,297.26318359375,284.9086303710937,1.0,0.5779655575752258,0.450556218624115,0.450556218624115,1.0,1.0,-3.1739518642425537,1.0746285915374756,2.099323272705078,0.3526733815670013,0.8710368871688843,0.8710368871688843,0.0,127.35196685791016,147.0,72696.296875,0.0,2510.28759765625,1.0,278.1571044921875,282.9453125,300.30767822265625,305.06646728515625,293.1499938964844,293.1499938964844,278.45001220703125,38593.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368116617202759,1.0,0.0,0.0,3.6276910305023193,3.627715349197388,8.781199767327053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.43359375,0.0,1527.773193359375,1895.4371337890625,0.0,2811.941650390625,0.9027876853942872,1.0,0.0,3.0,1.0,0.0
18015720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386410117149352,0.4143655300140381,0.373793751001358,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5842781066894531,0.4812441170215606,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.964951992034912,0.4477391839027405,0.3136994242668152,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.957238495349884,0.4374022185802459,0.4149999916553497,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743117809295654,0.2336055785417556,1.059526801109314,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,301.1571350097656,297.26318359375,284.9086303710937,1.0,0.5779655575752258,0.450556218624115,0.450556218624115,1.0,1.0,-3.1739518642425537,1.0746285915374756,2.099323272705078,0.3526733815670013,0.8710368871688843,0.8710368871688843,0.0,127.35196685791016,147.0,72696.296875,0.0,2510.28759765625,1.0,278.1571044921875,282.9453125,300.30767822265625,305.06646728515625,293.1499938964844,293.1499938964844,278.45001220703125,38593.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368116617202759,1.0,0.0,0.0,3.6276910305023193,3.627715349197388,8.781199767327053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.43359375,0.0,1527.773193359375,1895.4371337890625,0.0,2811.941650390625,0.9027876853942872,1.0,0.0,3.0,1.0,0.0
18015780,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257487654685974,0.4146617949008941,0.3739508390426636,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889213681221008,0.4989162981510162,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536165595054626,0.4488871395587921,0.3144317865371704,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454742074012756,0.4384426176548004,0.4159405529499054,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.765276312828064,0.2338046282529831,1.0607072114944458,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,301.1704406738281,297.2733764648437,285.0184936523437,1.0,0.5849785804748535,0.4498852789402008,0.4498852789402008,1.0,1.0,-3.1987924575805664,1.0825306177139282,2.1162617206573486,0.3547923266887665,0.9773566722869872,0.9773566722869872,0.0,133.00575256347656,167.0,72628.265625,0.0,2589.788330078125,1.0,278.4430847167969,283.0635070800781,300.29949951171875,304.9673156738281,293.1499938964844,293.1499938964844,278.1499938964844,33023.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305381536483765,1.0,0.0,0.0,3.758166551589966,3.758191108703613,9.4242182058224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.564453125,0.0,1633.9404296875,1895.4371337890625,0.0,2753.4560546875,0.9273520708084106,1.0,0.0,3.0,1.0,0.0
18015840,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257487654685974,0.4146617949008941,0.3739508390426636,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889213681221008,0.4989162981510162,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536165595054626,0.4488871395587921,0.3144317865371704,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454742074012756,0.4384426176548004,0.4159405529499054,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.765276312828064,0.2338046282529831,1.0607072114944458,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,301.1704406738281,297.2733764648437,285.0184936523437,1.0,0.5849785804748535,0.4498852789402008,0.4498852789402008,1.0,1.0,-3.1987924575805664,1.0825306177139282,2.1162617206573486,0.3547923266887665,0.9773566722869872,0.9773566722869872,0.0,133.00575256347656,167.0,72628.265625,0.0,2589.788330078125,1.0,278.4430847167969,283.0635070800781,300.29949951171875,304.9673156738281,293.1499938964844,293.1499938964844,278.1499938964844,33023.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305381536483765,1.0,0.0,0.0,3.758166551589966,3.758191108703613,9.4242182058224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.564453125,0.0,1633.9404296875,1895.4371337890625,0.0,2753.4560546875,0.9273520708084106,1.0,0.0,3.0,1.0,0.0
18015900,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159337878227234,0.4143320620059967,0.3740808963775635,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5893511176109314,0.513035237789154,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9442993998527528,0.4490935802459717,0.3148645758628845,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9359311461448668,0.4386464655399322,0.4164876937866211,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584675550460815,0.2337166368961334,1.061615824699402,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,301.1695556640625,297.2665100097656,284.892333984375,1.0,0.5903816223144531,0.4495497941970825,0.4495497941970825,1.0,1.0,-3.218189716339112,1.0891200304031372,2.129069566726685,0.3570301830768585,0.8969300985336304,0.8969300985336304,0.0,137.6389923095703,167.0,73933.953125,0.0,2653.8623046875,1.0,278.1951599121094,282.91552734375,300.35205078125,305.2251892089844,293.1499938964844,293.1499938964844,278.1499938964844,36395.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361420035362244,1.0,0.0,0.0,3.748065710067749,3.748090744018554,9.373626994602092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.580078125,0.0,1648.0738525390625,1895.4371337890625,0.0,2805.6923828125,0.9257876873016356,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044016599655152,0.413825511932373,0.3738162815570831,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.5885282754898071,0.5306026935577393,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9323810338974,0.4491388201713562,0.3150450587272644,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9239801168441772,0.4387010037899017,0.4167462587356567,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7502535581588745,0.233493372797966,1.0616954565048218,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,301.1625366210937,297.2525939941406,284.9278564453125,1.0,0.5966631770133972,0.4488018751144409,0.4488018751144409,1.0,1.0,-3.2396130561828613,1.0955222845077517,2.1440906524658203,0.3586262464523315,0.9033635854721068,0.9033635854721068,0.0,143.44493103027344,185.0,74135.6484375,0.0,2729.28564453125,1.0,278.15692138671875,282.9397277832031,300.34893798828125,305.1882629394531,293.1499938964844,293.1499938964844,278.45001220703125,37085.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378715515136719,1.0,0.0,0.0,3.703644990921021,3.703669548034668,9.1527579115791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.017578125,0.0,1601.9166259765625,1895.4371337890625,0.0,2821.835693359375,0.9184626936912536,1.0,0.0,3.0,1.0,0.0
18016020,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8787597417831421,0.4140024483203888,0.374242216348648,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.990423858165741,0.5856496095657349,0.5557792782783508,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9039040803909302,0.4502600431442261,0.3160509765148163,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8966307640075684,0.4396204948425293,0.41797536611557,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7309370040893555,0.2333763390779495,1.0634793043136597,285.048583984375,284.95001220703125,302.8978881835937,297.3426513671875,301.14727783203125,297.22467041015625,285.0465393066406,1.0,0.6098567843437195,0.4473060369491577,0.4473060369491577,1.0,1.0,-3.2739264965057373,1.1048225164413452,2.1691040992736816,0.3608432412147522,1.0,1.0,0.0,158.89495849609375,203.0,74114.3828125,0.0,2887.56982421875,1.0,278.4433898925781,283.0651550292969,300.338623046875,305.1112976074219,293.1499938964844,293.1499938964844,278.1499938964844,33144.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341042995452881,1.0,0.0,0.0,3.8348097801208496,3.8348352909088135,9.812529242481105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.0888671875,0.0,1726.2174072265625,1895.4371337890625,0.0,2786.684814453125,0.9446647763252258,1.0,0.0,3.0,1.0,0.0
18016080,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8787597417831421,0.4140024483203888,0.374242216348648,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.990423858165741,0.5856496095657349,0.5557792782783508,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9039040803909302,0.4502600431442261,0.3160509765148163,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8966307640075684,0.4396204948425293,0.41797536611557,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7309370040893555,0.2333763390779495,1.0634793043136597,285.048583984375,284.95001220703125,302.8978881835937,297.3426513671875,301.14727783203125,297.22467041015625,285.0465393066406,1.0,0.6098567843437195,0.4473060369491577,0.4473060369491577,1.0,1.0,-3.2739264965057373,1.1048225164413452,2.1691040992736816,0.3608432412147522,1.0,1.0,0.0,158.89495849609375,203.0,74114.3828125,0.0,2887.56982421875,1.0,278.4433898925781,283.0651550292969,300.338623046875,305.1112976074219,293.1499938964844,293.1499938964844,278.1499938964844,33144.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341042995452881,1.0,0.0,0.0,3.8348097801208496,3.8348352909088135,9.812529242481105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.0888671875,0.0,1726.2174072265625,1895.4371337890625,0.0,2786.684814453125,0.9446647763252258,1.0,0.0,3.0,1.0,0.0
18016140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494400978088379,0.4126621186733246,0.3742100298404693,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9589619040489196,0.5840501189231873,0.554629385471344,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735641837120056,0.4501352608203888,0.3168231844902038,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.86664879322052,0.4394328594207763,0.4189171493053436,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075260877609253,0.2325354814529419,1.0644665956497192,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,301.1321105957031,297.2007141113281,284.89971923828125,1.0,0.6214755177497864,0.4458102285861969,0.4458102285861969,1.0,1.0,-3.2771124839782715,1.1023019552230835,2.1748104095458984,0.3578118681907654,0.9088189601898192,0.9088189601898192,0.0,179.2974395751953,221.0,75056.4296875,0.0,3007.235107421875,1.0,278.156005859375,282.8995361328125,300.3775634765625,305.2968139648437,293.1499938964844,293.1499938964844,278.1499938964844,37728.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413735628128052,1.0,0.0,0.0,3.780245780944824,3.780271291732788,9.535277740724268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.5888671875,0.0,1696.353515625,1895.4371337890625,0.0,2854.55126953125,0.9356164336204528,1.0,0.0,3.0,1.0,0.0
18016200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494400978088379,0.4126621186733246,0.3742100298404693,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9589619040489196,0.5840501189231873,0.554629385471344,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735641837120056,0.4501352608203888,0.3168231844902038,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.86664879322052,0.4394328594207763,0.4189171493053436,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075260877609253,0.2325354814529419,1.0644665956497192,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,301.1321105957031,297.2007141113281,284.89971923828125,1.0,0.6214755177497864,0.4458102285861969,0.4458102285861969,1.0,1.0,-3.2771124839782715,1.1023019552230835,2.1748104095458984,0.3578118681907654,0.9088189601898192,0.9088189601898192,0.0,179.2974395751953,221.0,75056.4296875,0.0,3007.235107421875,1.0,278.156005859375,282.8995361328125,300.3775634765625,305.2968139648437,293.1499938964844,293.1499938964844,278.1499938964844,37728.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413735628128052,1.0,0.0,0.0,3.780245780944824,3.780271291732788,9.535277740724268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.5888671875,0.0,1696.353515625,1895.4371337890625,0.0,2854.55126953125,0.9356164336204528,1.0,0.0,3.0,1.0,0.0
18016260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.83084636926651,0.4118334054946899,0.373922199010849,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9349159002304076,0.5844337940216064,0.5552409291267395,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.854089617729187,0.4502550363540649,0.3172765672206878,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8475337028503418,0.4394086897373199,0.4194312691688537,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6902785897254944,0.2318530678749084,1.0642026662826538,284.9258728027344,284.95001220703125,302.93475341796875,297.3696594238281,301.12615966796875,297.1924133300781,284.9269714355469,1.0,0.6305606961250305,0.4443840682506561,0.4443840682506561,1.0,1.0,-3.278342962265014,1.0992275476455688,2.179115533828736,0.3544601202011108,0.907582700252533,0.907582700252533,0.0,195.65318298339844,221.0,74820.46875,0.0,3101.42041015625,1.0,278.1504211425781,282.92596435546875,300.3683166503906,305.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,37188.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401823043823242,1.0,0.0,0.0,3.74312424659729,3.743149518966675,9.348927392238692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.84765625,0.0,1648.3834228515625,1895.4371337890625,0.0,2843.41845703125,0.9270496368408204,1.0,0.0,3.0,1.0,0.0
18016320,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8277996182441711,0.4117121398448944,0.3739084005355835,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9307904243469238,0.5845893025398254,0.5554618239402771,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8509327173233032,0.4503123760223388,0.3173905313014984,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8444314002990723,0.4394295215606689,0.4195560216903686,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6873875856399536,0.2317392379045486,1.0642154216766355,284.93023681640625,284.95001220703125,302.9378662109375,297.3720397949219,301.1254577636719,297.1914978027344,284.9312438964844,1.0,0.632272481918335,0.4441124200820923,0.4441124200820923,1.0,1.0,-3.27889370918274,1.0987555980682373,2.180138111114502,0.3538703918457031,0.9081804752349854,0.9081804752349854,0.0,198.6785430908203,224.0,74790.7265625,0.0,3119.554931640625,1.0,278.15020751953125,282.92999267578125,300.36883544921875,305.24029541015625,293.1499938964844,293.1499938964844,278.1499938964844,37061.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399273753166199,1.0,0.0,0.0,3.738469123840332,3.7384941577911377,9.32568752887164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.0732421875,0.0,1641.9736328125,1895.4371337890625,0.0,2841.03662109375,0.9259282946586608,1.0,0.0,3.0,1.0,0.0
18016380,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8165977001190186,0.4110820889472961,0.3737304806709289,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163337349891664,0.5858702659606934,0.5569911003112793,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.839862585067749,0.4508140385150909,0.3180326819419861,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334544897079468,0.4396575391292572,0.4201871156692505,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6767537593841553,0.2311149686574936,1.0634244680404663,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,301.1224975585937,297.1883850097656,284.94598388671875,1.0,0.6385254859924316,0.44241464138031,0.44241464138031,1.0,1.0,-3.281100511550904,1.095319151878357,2.185781478881836,0.3500592708587646,0.91162109375,0.91162109375,0.0,210.37705993652344,212.0,74664.859375,0.0,3189.912841796875,1.0,278.1499938964844,282.9437866210937,300.38092041015625,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36446.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385916352272034,1.0,0.0,0.0,3.722158670425415,3.7221834659576416,9.244492389370862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.3798828125,0.0,1618.34619140625,1895.4371337890625,0.0,2828.5595703125,0.9218075275421144,1.0,0.0,3.0,1.0,0.0
18016440,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8165977001190186,0.4110820889472961,0.3737304806709289,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163337349891664,0.5858702659606934,0.5569911003112793,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.839862585067749,0.4508140385150909,0.3180326819419861,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334544897079468,0.4396575391292572,0.4201871156692505,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6767537593841553,0.2311149686574936,1.0634244680404663,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,301.1224975585937,297.1883850097656,284.94598388671875,1.0,0.6385254859924316,0.44241464138031,0.44241464138031,1.0,1.0,-3.281100511550904,1.095319151878357,2.185781478881836,0.3500592708587646,0.91162109375,0.91162109375,0.0,210.37705993652344,212.0,74664.859375,0.0,3189.912841796875,1.0,278.1499938964844,282.9437866210937,300.38092041015625,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36446.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385916352272034,1.0,0.0,0.0,3.722158670425415,3.7221834659576416,9.244492389370862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.3798828125,0.0,1618.34619140625,1895.4371337890625,0.0,2828.5595703125,0.9218075275421144,1.0,0.0,3.0,1.0,0.0
18016500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8152523040771484,0.410803884267807,0.3735229074954986,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9151639938354492,0.5865973830223083,0.5577054023742676,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8388372659683228,0.4511153399944305,0.3182702660560608,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8323646783828735,0.4398027062416076,0.4203673899173736,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6754168272018433,0.230845496058464,1.062404990196228,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,301.1213684082031,297.1876525878906,284.94805908203125,1.0,0.6388923525810242,0.4415657520294189,0.4415657520294189,1.0,1.0,-3.2809898853302,1.0931333303451538,2.187856674194336,0.3479933738708496,0.9122693538665771,0.9122693538665771,0.0,211.68331909179688,212.0,74612.21875,0.0,3196.994873046875,1.0,278.1499938964844,282.94580078125,300.3888244628906,305.2424621582031,293.1499938964844,293.1499938964844,278.1499938964844,36294.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380885124206543,1.0,0.0,0.0,3.7182440757751465,3.718268871307373,9.22505819289654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.0,0.0,1612.675537109375,1895.4371337890625,0.0,2823.861572265625,0.9207973480224608,1.0,0.0,3.0,1.0,0.0
18016560,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158262968063354,0.4105551540851593,0.373257964849472,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9165940284729004,0.5873362421989441,0.5583590269088745,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8397697806358337,0.451444000005722,0.3184652924537658,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8331936001777649,0.4399730265140533,0.4204838275909424,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.675824761390686,0.2306064814329147,1.0611186027526855,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,301.1214294433594,297.18719482421875,284.94891357421875,1.0,0.638232946395874,0.4409968852996826,0.4409968852996826,1.0,1.0,-3.2802860736846924,1.0913841724395752,2.188901901245117,0.3464711010456085,0.9124161005020142,0.9124161005020142,0.0,210.83164978027344,200.0,74564.890625,0.0,3190.68212890625,1.0,278.1499938964844,282.94683837890625,300.3966064453125,305.24725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36216.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376410603523254,1.0,0.0,0.0,3.7151384353637695,3.715162992477417,9.209653057951072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.7060546875,0.0,1608.5032958984375,1895.4371337890625,0.0,2819.683837890625,0.9200336933135986,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.820161759853363,0.4101340770721435,0.3726690113544464,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9238837957382202,0.5888177752494812,0.5595433115959167,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449495434761047,0.4521593451499939,0.3187992572784424,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8380941152572632,0.4403797686100006,0.4206443428993225,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6795892119407654,0.2302049994468689,1.0582528114318848,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,301.1218566894531,297.1867370605469,284.94903564453125,1.0,0.6350268125534058,0.4398592114448547,0.4398592114448547,1.0,1.0,-3.278151750564575,1.087698221206665,2.190453290939331,0.3434043526649475,0.9119330048561096,0.9119330048561096,0.0,205.66319274902344,188.0,74472.3203125,0.0,3157.07958984375,1.0,278.1499938964844,282.94757080078125,300.4114990234375,305.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36145.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368324041366577,1.0,0.0,0.0,3.710055112838745,3.710079908370972,9.184468581224792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.1982421875,0.0,1602.11865234375,1895.4371337890625,0.0,2812.135009765625,0.9188295006752014,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.820161759853363,0.4101340770721435,0.3726690113544464,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9238837957382202,0.5888177752494812,0.5595433115959167,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449495434761047,0.4521593451499939,0.3187992572784424,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8380941152572632,0.4403797686100006,0.4206443428993225,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6795892119407654,0.2302049994468689,1.0582528114318848,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,301.1218566894531,297.1867370605469,284.94903564453125,1.0,0.6350268125534058,0.4398592114448547,0.4398592114448547,1.0,1.0,-3.278151750564575,1.087698221206665,2.190453290939331,0.3434043526649475,0.9119330048561096,0.9119330048561096,0.0,205.66319274902344,188.0,74472.3203125,0.0,3157.07958984375,1.0,278.1499938964844,282.94757080078125,300.4114990234375,305.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36145.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368324041366577,1.0,0.0,0.0,3.710055112838745,3.710079908370972,9.184468581224792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.1982421875,0.0,1602.11865234375,1895.4371337890625,0.0,2812.135009765625,0.9188295006752014,1.0,0.0,3.0,1.0,0.0
18016740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8276911973953247,0.4097875952720642,0.3720389604568481,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9357957243919371,0.5903074741363525,0.5606138706207275,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536764979362488,0.4529429376125335,0.3190932273864746,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464345932006836,0.4408506751060486,0.4207508265972137,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864396929740906,0.2298970818519592,1.055247187614441,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,301.122314453125,297.186767578125,284.9485168457031,1.0,0.6301308274269104,0.4387215077877044,0.4387215077877044,1.0,1.0,-3.2755494117736816,1.083830952644348,2.191718339920044,0.340268462896347,0.9107255339622498,0.9107255339622498,0.0,197.386947631836,176.0,74374.6484375,0.0,3105.125732421875,1.0,278.1499938964844,282.94781494140625,300.4253234863281,305.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36138.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360830545425415,1.0,0.0,0.0,3.704984426498413,3.705008983612061,9.159379601442196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1845703125,0.0,1596.2596435546875,1895.4371337890625,0.0,2805.141845703125,0.9176830649375916,1.0,0.0,3.0,1.0,0.0
18016800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8276911973953247,0.4097875952720642,0.3720389604568481,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9357957243919371,0.5903074741363525,0.5606138706207275,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536764979362488,0.4529429376125335,0.3190932273864746,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464345932006836,0.4408506751060486,0.4207508265972137,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864396929740906,0.2298970818519592,1.055247187614441,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,301.122314453125,297.186767578125,284.9485168457031,1.0,0.6301308274269104,0.4387215077877044,0.4387215077877044,1.0,1.0,-3.2755494117736816,1.083830952644348,2.191718339920044,0.340268462896347,0.9107255339622498,0.9107255339622498,0.0,197.386947631836,176.0,74374.6484375,0.0,3105.125732421875,1.0,278.1499938964844,282.94781494140625,300.4253234863281,305.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36138.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360830545425415,1.0,0.0,0.0,3.704984426498413,3.705008983612061,9.159379601442196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1845703125,0.0,1596.2596435546875,1895.4371337890625,0.0,2805.141845703125,0.9176830649375916,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376938104629517,0.4094941318035126,0.3713967204093933,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.950795590877533,0.5918005704879761,0.5616217255592346,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653218746185303,0.4537901580333709,0.319382756948471,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575935959815979,0.4413648843765259,0.4208351671695709,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956623196601868,0.2296670228242874,1.052290678024292,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,301.1228332519531,297.1871337890625,284.9482116699219,1.0,0.6243006587028503,0.4376140236854553,0.4376140236854553,1.0,1.0,-3.272883653640747,1.0800081491470337,2.192875385284424,0.3371988534927368,0.909393548965454,0.909393548965454,0.0,187.4027862548828,164.0,74276.28125,0.0,3043.576416015625,1.0,278.1499938964844,282.9483642578125,300.4381408691406,305.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353680968284607,1.0,0.0,0.0,3.6996545791625977,3.699679136276245,9.13304631922074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.685546875,0.0,1590.1986083984375,1895.4371337890625,0.0,2798.4716796875,0.916491448879242,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376938104629517,0.4094941318035126,0.3713967204093933,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.950795590877533,0.5918005704879761,0.5616217255592346,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653218746185303,0.4537901580333709,0.319382756948471,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575935959815979,0.4413648843765259,0.4208351671695709,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956623196601868,0.2296670228242874,1.052290678024292,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,301.1228332519531,297.1871337890625,284.9482116699219,1.0,0.6243006587028503,0.4376140236854553,0.4376140236854553,1.0,1.0,-3.272883653640747,1.0800081491470337,2.192875385284424,0.3371988534927368,0.909393548965454,0.909393548965454,0.0,187.4027862548828,164.0,74276.28125,0.0,3043.576416015625,1.0,278.1499938964844,282.9483642578125,300.4381408691406,305.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353680968284607,1.0,0.0,0.0,3.6996545791625977,3.699679136276245,9.13304631922074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.685546875,0.0,1590.1986083984375,1895.4371337890625,0.0,2798.4716796875,0.916491448879242,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500218391418457,0.4092362523078918,0.3707574009895324,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674044847488404,0.5932850241661072,0.5625908374786377,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796194195747375,0.4546864330768585,0.3196834623813629,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713526129722595,0.4419057965278625,0.4209141433238983,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068271040916443,0.2294938415288925,1.049446702003479,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,301.12322998046875,297.1876220703125,284.9481201171875,1.0,0.6179994940757751,0.4365065395832062,0.4365065395832062,1.0,1.0,-3.2703166007995605,1.076219081878662,2.1940975189208984,0.3341456949710846,0.9080774188041688,0.9080774188041688,0.0,176.58348083496094,152.0,74178.4609375,0.0,2977.6767578125,1.0,278.1499938964844,282.9490661621094,300.44989013671875,305.27740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36144.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347000479698181,1.0,0.0,0.0,3.694244384765625,3.694268941879273,9.106354355026268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.9716796875,0.0,1584.04931640625,1895.4371337890625,0.0,2792.240234375,0.915281355381012,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500218391418457,0.4092362523078918,0.3707574009895324,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674044847488404,0.5932850241661072,0.5625908374786377,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796194195747375,0.4546864330768585,0.3196834623813629,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713526129722595,0.4419057965278625,0.4209141433238983,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068271040916443,0.2294938415288925,1.049446702003479,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,301.12322998046875,297.1876220703125,284.9481201171875,1.0,0.6179994940757751,0.4365065395832062,0.4365065395832062,1.0,1.0,-3.2703166007995605,1.076219081878662,2.1940975189208984,0.3341456949710846,0.9080774188041688,0.9080774188041688,0.0,176.58348083496094,152.0,74178.4609375,0.0,2977.6767578125,1.0,278.1499938964844,282.9490661621094,300.44989013671875,305.27740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36144.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347000479698181,1.0,0.0,0.0,3.694244384765625,3.694268941879273,9.106354355026268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.9716796875,0.0,1584.04931640625,1895.4371337890625,0.0,2792.240234375,0.915281355381012,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572205901145935,0.4091196656227112,0.3704409897327423,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9760151505470276,0.5940181612968445,0.5630589723587036,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878592848777771,0.4551529586315155,0.3198405504226684,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793216943740845,0.4421845376491546,0.4209532439708709,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7130452990531921,0.2294284850358963,1.0480819940567017,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,301.12335205078125,297.1878967285156,284.9480895996094,1.0,0.6147192716598511,0.4359528124332428,0.4359528124332428,1.0,1.0,-3.2690958976745605,1.074345946311951,2.1947500705718994,0.3326269090175628,0.9074326753616332,0.9074326753616332,0.0,170.94552612304688,152.0,74129.8359375,0.0,2943.623291015625,1.0,278.1499938964844,282.9494323730469,300.4552307128906,305.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,36145.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343803882598877,1.0,0.0,0.0,3.6915364265441895,3.691560745239258,9.09300808871194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.4931640625,0.0,1580.97119140625,1895.4371337890625,0.0,2789.25927734375,0.9146751761436462,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651260733604431,0.4090079069137573,0.3701268434524536,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9845775961875916,0.594745934009552,0.563520073890686,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8967865109443665,0.4556266963481903,0.3200010955333709,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.887992799282074,0.442466139793396,0.420992910861969,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7193903923034668,0.2293714135885238,1.0467449426651,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,301.123779296875,297.1881408691406,284.9481811523437,1.0,0.6113983988761902,0.4354896545410156,0.4354896545410156,1.0,1.0,-3.267906188964844,1.0727006196975708,2.1952056884765625,0.3313281834125519,0.9068845510482788,0.9068845510482788,0.0,165.249267578125,140.0,74085.1796875,0.0,2909.335205078125,1.0,278.1499938964844,282.9498596191406,300.46026611328125,305.2820739746094,293.1499938964844,293.1499938964844,278.1499938964844,36141.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340827226638794,1.0,0.0,0.0,3.688965797424317,3.6889901161193848,9.080349059331638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.5712890625,0.0,1578.0252685546875,1895.4371337890625,0.0,2786.483642578125,0.9140981435775756,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8822983503341675,0.4087733626365661,0.3695140182971954,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966855883598328,0.5631223320960999,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166528582572936,0.4565736055374145,0.320341408252716,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066112637519836,0.443014532327652,0.4210842549800873,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323485612869263,0.2292686402797699,1.044237494468689,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,301.1254577636719,297.1905517578125,284.9462585449219,1.0,0.6043019890785217,0.4345633685588836,0.4345633685588836,1.0,1.0,-3.2609570026397705,1.0677344799041748,2.1932222843170166,0.3281405866146087,0.9034265279769896,0.9034265279769896,0.0,154.14492797851562,128.0,73903.9375,0.0,2835.70556640625,1.0,278.1499938964844,282.9501037597656,300.46875,305.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36224.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334085941314697,1.0,0.0,0.0,3.679802417755127,3.6798267364501953,9.035294397108372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.0234375,0.0,1568.2757568359375,1895.4371337890625,0.0,2780.198486328125,0.9120884537696838,1.0,0.0,3.0,1.0,0.0
