time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8822983503341675,0.4087733626365661,0.3695140182971954,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966855883598328,0.5631223320960999,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166528582572936,0.4565736055374145,0.320341408252716,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066112637519836,0.443014532327652,0.4210842549800873,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323485612869263,0.2292686402797699,1.044237494468689,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,301.1254577636719,297.1905517578125,284.9462585449219,1.0,0.6043019890785217,0.4345633685588836,0.4345633685588836,1.0,1.0,-3.2609570026397705,1.0677344799041748,2.1932222843170166,0.3281405866146087,0.9034265279769896,0.9034265279769896,0.0,154.14492797851562,128.0,73903.9375,0.0,2835.70556640625,1.0,278.1499938964844,282.9501037597656,300.46875,305.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36224.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334085941314697,1.0,0.0,0.0,3.679802417755127,3.6798267364501953,9.035294397108372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.0234375,0.0,1568.2757568359375,1895.4371337890625,0.0,2780.198486328125,0.9120884537696838,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8954940438270569,0.4084240198135376,0.3689669668674469,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.6005056500434875,0.538995087146759,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.933188796043396,0.457421600818634,0.3207424283027649,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.922206461429596,0.4434586763381958,0.4212503731250763,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421638369560242,0.2291027456521988,1.042222261428833,284.9339904785156,284.95001220703125,303.087890625,297.47900390625,301.1300964355469,297.2001953125,284.9335632324219,1.0,0.5956037044525146,0.4336370825767517,0.4336370825767517,1.0,1.0,-3.2328145503997803,1.0548943281173706,2.177920341491699,0.3220597207546234,0.8883770108222961,0.8883770108222961,0.0,145.68922424316406,116.0,73291.6015625,0.0,2727.97802734375,1.0,278.1499938964844,282.9466247558594,300.4732666015625,305.2561340332031,293.1499938964844,293.1499938964844,278.45001220703125,36844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323379158973694,1.0,0.0,0.0,3.6517744064331055,3.6517984867095934,8.898179544303275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.5693359375,0.0,1541.4658203125,1895.4371337890625,0.0,2770.219970703125,0.9061524271965028,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8954940438270569,0.4084240198135376,0.3689669668674469,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.6005056500434875,0.538995087146759,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.933188796043396,0.457421600818634,0.3207424283027649,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.922206461429596,0.4434586763381958,0.4212503731250763,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421638369560242,0.2291027456521988,1.042222261428833,284.9339904785156,284.95001220703125,303.087890625,297.47900390625,301.1300964355469,297.2001953125,284.9335632324219,1.0,0.5956037044525146,0.4336370825767517,0.4336370825767517,1.0,1.0,-3.2328145503997803,1.0548943281173706,2.177920341491699,0.3220597207546234,0.8883770108222961,0.8883770108222961,0.0,145.68922424316406,116.0,73291.6015625,0.0,2727.97802734375,1.0,278.1499938964844,282.9466247558594,300.4732666015625,305.2561340332031,293.1499938964844,293.1499938964844,278.45001220703125,36844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323379158973694,1.0,0.0,0.0,3.6517744064331055,3.6517984867095934,8.898179544303275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.5693359375,0.0,1541.4658203125,1895.4371337890625,0.0,2770.219970703125,0.9061524271965028,1.0,0.0,3.0,1.0,0.0
18017460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9108001589775084,0.4086410999298095,0.3687507212162018,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6073830127716064,0.5133185386657715,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.951249361038208,0.4586817026138305,0.3213087916374206,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.940141499042511,0.4442656934261322,0.4216111302375793,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7535102963447571,0.2292274087667465,1.041021704673767,285.0002746582031,284.95001220703125,303.1004333496094,297.4835510253906,301.1462097167969,297.2265319824219,284.996826171875,1.0,0.5864565372467041,0.4329657554626465,0.4329657554626465,1.0,1.0,-3.201357364654541,1.0414905548095703,2.1598668098449707,0.3157988488674164,0.9625000357627868,0.9625000357627868,0.0,137.14498901367188,116.0,72181.015625,0.0,2617.689697265625,1.0,278.4403991699219,283.0391540527344,300.4608154296875,305.1197509765625,293.1499938964844,293.1499938964844,278.45001220703125,33410.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258928656578064,1.0,0.0,0.0,3.7544102668762207,3.754434823989868,9.405388823324756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.1337890625,0.0,1632.5302734375,1895.4371337890625,0.0,2710.24609375,0.9265661835670472,1.0,0.0,3.0,1.0,0.0
18017520,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.912398099899292,0.4086371064186096,0.3687450885772705,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6080797910690308,0.5109078288078308,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9529483318328856,0.4587728083133697,0.3213675320148468,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9418675303459167,0.4443215727806091,0.4216539561748504,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7546473741531372,0.2292364835739135,1.0409674644470217,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,301.1477966308594,297.2291259765625,284.99041748046875,1.0,0.585621178150177,0.4329074025154114,0.4329074025154114,1.0,1.0,-3.198509454727173,1.0402846336364746,2.1582248210906982,0.3152423799037933,0.9605660438537598,0.9605660438537598,0.0,136.3661346435547,134.0,72154.2734375,0.0,2607.775390625,1.0,278.44305419921875,283.0340270996094,300.4642944335937,305.1282653808594,293.1499938964844,293.1499938964844,278.1499938964844,33588.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258711099624634,1.0,0.0,0.0,3.759310960769653,3.759335517883301,9.429958254258964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.3408203125,0.0,1639.6328125,1895.4371337890625,0.0,2710.04443359375,0.9277518391609192,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138559103012084,0.4077654778957367,0.3681506216526031,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150517463684082,0.5079278945922852,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554147720336914,0.4592105448246002,0.3217889070510864,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441495537757874,0.4444147944450378,0.4218798577785492,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559598684310913,0.2290702909231186,1.0404444932937622,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,301.1622314453125,297.2498779296875,284.90679931640625,1.0,0.5853247046470642,0.4321776926517486,0.4321776926517486,1.0,1.0,-3.1943106651306152,1.0369141101837158,2.1573965549468994,0.3123206794261932,0.8702965974807739,0.8702965974807739,0.0,135.35183715820312,152.0,72531.2734375,0.0,2593.969482421875,1.0,278.1571044921875,282.9331359863281,300.49383544921875,305.24908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38660.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305512070655823,1.0,0.0,0.0,3.628645658493042,3.6286699771881104,8.785822274148813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.169921875,0.0,1529.32861328125,1895.4371337890625,0.0,2753.577392578125,0.9030206203460692,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138559103012084,0.4077654778957367,0.3681506216526031,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150517463684082,0.5079278945922852,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554147720336914,0.4592105448246002,0.3217889070510864,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441495537757874,0.4444147944450378,0.4218798577785492,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559598684310913,0.2290702909231186,1.0404444932937622,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,301.1622314453125,297.2498779296875,284.90679931640625,1.0,0.5853247046470642,0.4321776926517486,0.4321776926517486,1.0,1.0,-3.1943106651306152,1.0369141101837158,2.1573965549468994,0.3123206794261932,0.8702965974807739,0.8702965974807739,0.0,135.35183715820312,152.0,72531.2734375,0.0,2593.969482421875,1.0,278.1571044921875,282.9331359863281,300.49383544921875,305.24908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38660.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305512070655823,1.0,0.0,0.0,3.628645658493042,3.6286699771881104,8.785822274148813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.169921875,0.0,1529.32861328125,1895.4371337890625,0.0,2753.577392578125,0.9030206203460692,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.909942090511322,0.4078660905361175,0.3680309653282165,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6175950765609741,0.5136210918426514,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519292712211608,0.4598943889141083,0.3221267461776733,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9403713345527648,0.4448324739933014,0.4221295416355133,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7532901167869568,0.2291750013828277,1.0406947135925293,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,301.1679382324219,297.25689697265625,285.0280456542969,1.0,0.5876263976097107,0.4318128526210785,0.4318128526210785,1.0,1.0,-3.202004909515381,1.0388484001159668,2.163156509399414,0.3124240338802337,0.9560514092445374,0.9560514092445374,0.0,137.22279357910156,152.0,71931.7890625,0.0,2619.473388671875,1.0,278.4017333984375,283.06512451171875,300.4566650390625,305.0451354980469,293.1499938964844,293.1499938964844,278.45001220703125,33977.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253788948059082,1.0,0.0,0.0,3.68238377571106,3.682407855987549,9.047975026987842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.947265625,0.0,1554.225830078125,1895.4371337890625,0.0,2705.471435546875,0.9128620624542236,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.904776930809021,0.4080999493598938,0.3683245778083801,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6193389296531677,0.522191047668457,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468020796775818,0.4607042670249939,0.3227505385875702,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9348992705345154,0.4453703761100769,0.4227129220962524,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7495662569999695,0.2293530851602554,1.0418778657913208,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,301.17169189453125,297.2601623535156,285.0142517089844,1.0,0.5912821888923645,0.431483656167984,0.431483656167984,1.0,1.0,-3.2155258655548096,1.0430152416229248,2.1725106239318848,0.3135023415088653,0.9729120135307312,0.9729120135307312,0.0,140.160400390625,170.0,72347.5859375,0.0,2662.63134765625,1.0,278.4429626464844,283.0508117675781,300.4727783203125,305.1307067871094,293.1499938964844,293.1499938964844,278.1499938964844,33152.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246465921401978,1.0,0.0,0.0,3.7538492679595934,3.753873825073242,9.402577916262088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.70703125,0.0,1629.89599609375,1895.4371337890625,0.0,2698.669189453125,0.9265350103378296,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891009092330933,0.4073245227336883,0.3681983947753906,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189267039299011,0.5492182374000549,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295271635055542,0.4612472057342529,0.3235389590263366,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173335433006288,0.4455362260341644,0.4233933091163635,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380257844924927,0.2291507124900818,1.0431331396102903,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,301.1628723144531,297.2418212890625,284.9250793457031,1.0,0.6014993786811829,0.430825263261795,0.430825263261795,1.0,1.0,-3.2511374950408936,1.0544825792312622,2.196655035018921,0.3170173764228821,0.897382915019989,0.897382915019989,0.0,149.41078186035156,173.0,73697.09375,0.0,2786.30615234375,1.0,278.1568603515625,282.9303894042969,300.5056457519531,305.3254699707031,293.1499938964844,293.1499938964844,278.45001220703125,37302.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322234749794006,1.0,0.0,0.0,3.689035177230835,3.6890597343444815,9.080690119844804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.291015625,0.0,1586.885498046875,1895.4371337890625,0.0,2769.15380859375,0.9153783917427064,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891009092330933,0.4073245227336883,0.3681983947753906,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189267039299011,0.5492182374000549,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295271635055542,0.4612472057342529,0.3235389590263366,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173335433006288,0.4455362260341644,0.4233933091163635,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380257844924927,0.2291507124900818,1.0431331396102903,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,301.1628723144531,297.2418212890625,284.9250793457031,1.0,0.6014993786811829,0.430825263261795,0.430825263261795,1.0,1.0,-3.2511374950408936,1.0544825792312622,2.196655035018921,0.3170173764228821,0.897382915019989,0.897382915019989,0.0,149.41078186035156,173.0,73697.09375,0.0,2786.30615234375,1.0,278.1568603515625,282.9303894042969,300.5056457519531,305.3254699707031,293.1499938964844,293.1499938964844,278.45001220703125,37302.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322234749794006,1.0,0.0,0.0,3.689035177230835,3.6890597343444815,9.080690119844804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.291015625,0.0,1586.885498046875,1895.4371337890625,0.0,2769.15380859375,0.9153783917427064,1.0,0.0,3.0,1.0,0.0
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779104948043823,0.4075180888175964,0.3683544397354126,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6167705655097961,0.5702242851257324,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171404838562012,0.4626137018203735,0.3244993090629577,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9052882790565492,0.4463591277599334,0.4242185056209564,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7296941876411438,0.2291602343320846,1.0439499616622925,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,301.1510314941406,297.2200012207031,285.0306396484375,1.0,0.6092174649238586,0.4301668405532837,0.4301668405532837,1.0,1.0,-3.2797296047210693,1.063291311264038,2.2164382934570312,0.3197175860404968,1.0,1.0,0.0,156.9365234375,176.0,73608.1328125,0.0,2887.986572265625,1.0,278.443603515625,283.0455017089844,300.47576904296875,305.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,32926.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286977410316467,1.0,0.0,0.0,3.824580430984497,3.824605464935303,9.760248076418063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.701171875,0.0,1712.112548828125,1895.4371337890625,0.0,2736.325927734375,0.9421451091766356,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779104948043823,0.4075180888175964,0.3683544397354126,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6167705655097961,0.5702242851257324,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171404838562012,0.4626137018203735,0.3244993090629577,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9052882790565492,0.4463591277599334,0.4242185056209564,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7296941876411438,0.2291602343320846,1.0439499616622925,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,301.1510314941406,297.2200012207031,285.0306396484375,1.0,0.6092174649238586,0.4301668405532837,0.4301668405532837,1.0,1.0,-3.2797296047210693,1.063291311264038,2.2164382934570312,0.3197175860404968,1.0,1.0,0.0,156.9365234375,176.0,73608.1328125,0.0,2887.986572265625,1.0,278.443603515625,283.0455017089844,300.47576904296875,305.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,32926.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286977410316467,1.0,0.0,0.0,3.824580430984497,3.824605464935303,9.760248076418063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.701171875,0.0,1712.112548828125,1895.4371337890625,0.0,2736.325927734375,0.9421451091766356,1.0,0.0,3.0,1.0,0.0
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8756541013717651,0.4104516804218292,0.3706763982772827,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182540655136108,0.5781915187835693,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.915237307548523,0.4670107662677765,0.3272495865821838,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.903432548046112,0.4505151212215423,0.4276350736618042,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297528982162476,0.2332343459129333,1.0588127374649048,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,301.15936279296875,297.2342224121094,284.9230041503906,1.0,0.616457998752594,0.4285102188587188,0.4285102188587188,1.0,1.0,-3.3173770904541016,1.072859764099121,2.2445173263549805,0.3208111822605133,0.9248017072677612,0.9248017072677612,0.0,161.0043487548828,179.0,75231.65625,0.0,2991.379150390625,1.0,278.1568298339844,282.9042358398437,300.4974670410156,305.41815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36838.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372215628623962,1.0,0.0,0.0,3.786474466323853,3.786499977111816,9.566725793774822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.0166015625,0.0,1696.87939453125,1895.4371337890625,0.0,2815.767333984375,0.93662291765213,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8756541013717651,0.4104516804218292,0.3706763982772827,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182540655136108,0.5781915187835693,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.915237307548523,0.4670107662677765,0.3272495865821838,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.903432548046112,0.4505151212215423,0.4276350736618042,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297528982162476,0.2332343459129333,1.0588127374649048,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,301.15936279296875,297.2342224121094,284.9230041503906,1.0,0.616457998752594,0.4285102188587188,0.4285102188587188,1.0,1.0,-3.3173770904541016,1.072859764099121,2.2445173263549805,0.3208111822605133,0.9248017072677612,0.9248017072677612,0.0,161.0043487548828,179.0,75231.65625,0.0,2991.379150390625,1.0,278.1568298339844,282.9042358398437,300.4974670410156,305.41815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36838.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372215628623962,1.0,0.0,0.0,3.786474466323853,3.786499977111816,9.566725793774822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.0166015625,0.0,1696.87939453125,1895.4371337890625,0.0,2815.767333984375,0.93662291765213,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719143271446228,0.4117323160171509,0.3721113204956054,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6191661953926086,0.5858917236328125,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.911773920059204,0.4697175920009613,0.3293830156326294,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9002394676208496,0.4529866576194763,0.4303139448165893,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287271618843079,0.2356524318456649,1.0715688467025757,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,301.1591491699219,297.2375793457031,284.9548034667969,1.0,0.6230916976928711,0.4268535673618316,0.4268535673618316,1.0,1.0,-3.349656581878662,1.080241322517395,2.269415140151977,0.321243017911911,0.940687358379364,0.940687358379364,0.0,165.43389892578125,182.0,75777.8203125,0.0,3086.968994140625,1.0,278.1501770019531,282.9226989746094,300.4715881347656,305.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,35789.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389337658882141,1.0,0.0,0.0,3.794512033462525,3.794537305831909,9.607383617549203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.8662109375,0.0,1698.3287353515625,1895.4371337890625,0.0,2831.754638671875,0.9376716613769532,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719143271446228,0.4117323160171509,0.3721113204956054,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6191661953926086,0.5858917236328125,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.911773920059204,0.4697175920009613,0.3293830156326294,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9002394676208496,0.4529866576194763,0.4303139448165893,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287271618843079,0.2356524318456649,1.0715688467025757,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,301.1591491699219,297.2375793457031,284.9548034667969,1.0,0.6230916976928711,0.4268535673618316,0.4268535673618316,1.0,1.0,-3.349656581878662,1.080241322517395,2.269415140151977,0.321243017911911,0.940687358379364,0.940687358379364,0.0,165.43389892578125,182.0,75777.8203125,0.0,3086.968994140625,1.0,278.1501770019531,282.9226989746094,300.4715881347656,305.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,35789.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389337658882141,1.0,0.0,0.0,3.794512033462525,3.794537305831909,9.607383617549203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.8662109375,0.0,1698.3287353515625,1895.4371337890625,0.0,2831.754638671875,0.9376716613769532,1.0,0.0,3.0,1.0,0.0
18018300,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8685774207115173,0.4121370315551758,0.3726279437541961,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9965453147888184,0.6195640563964844,0.5868389010429382,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9083475470542908,0.4707706272602081,0.3302473127841949,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.897047221660614,0.4539303481578827,0.4313775897026062,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.726844847202301,0.2365053296089172,1.076317310333252,284.95819091796875,284.95001220703125,303.1736145019531,297.45440673828125,301.1572570800781,297.23760986328125,284.9583740234375,1.0,0.6258739829063416,0.4260252714157104,0.4260252714157104,1.0,1.0,-3.359431743621826,1.0815746784210205,2.2778570652008057,0.3205651044845581,0.9457651376724244,0.9457651376724244,0.0,168.2700653076172,182.0,75968.34375,0.0,3124.887939453125,1.0,278.1500549316406,282.9225158691406,300.4643249511719,305.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,35578.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398339748382568,1.0,0.0,0.0,3.804641723632813,3.804666996002197,9.65874733083183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.5927734375,0.0,1708.8270263671875,1895.4371337890625,0.0,2840.163818359375,0.9397366642951964,1.0,0.0,3.0,1.0,0.0
18018360,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8652445077896118,0.41242316365242,0.3730230629444122,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.993639588356018,0.6200560927391052,0.5873532891273499,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.904987633228302,0.4716788530349731,0.3309940695762634,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.893828809261322,0.4547348022460937,0.4322892129421234,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7248278260231018,0.2371896207332611,1.080188870429993,284.9584045410156,284.95001220703125,303.177490234375,297.447998046875,301.1548767089844,297.2372436523437,284.9584350585937,1.0,0.6283378005027771,0.4251978099346161,0.4251978099346161,1.0,1.0,-3.3670520782470703,1.082116723060608,2.284935235977173,0.3194946348667145,0.9487338066101074,0.9487338066101074,0.0,171.02490234375,185.0,76110.796875,0.0,3157.826171875,1.0,278.1500244140625,282.9198608398437,300.4571228027344,305.4118957519531,293.1499938964844,293.1499938964844,278.1499938964844,35531.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840692400932312,1.0,0.0,0.0,3.8140039443969727,3.814029455184937,9.706341188575609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.9970703125,0.0,1719.73876953125,1895.4371337890625,0.0,2848.184814453125,0.9417768120765686,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593654036521912,0.4127975106239319,0.3735794425010681,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.988381326198578,0.6211104989051819,0.5884873867034912,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993013501167297,0.4732552766799927,0.3322691321372986,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.888157308101654,0.4561010897159576,0.4338197112083435,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.721100926399231,0.2382471412420272,1.0862058401107788,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,301.1489562988281,297.23553466796875,284.9561767578125,1.0,0.632623553276062,0.4235429167747497,0.4235429167747497,1.0,1.0,-3.379700422286988,1.0822243690490725,2.297476053237915,0.3169267773628235,0.9521021842956544,0.9521021842956544,0.0,175.98329162597656,188.0,76319.796875,0.0,3214.8427734375,1.0,278.1499938964844,282.9133605957031,300.4414978027344,305.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,35583.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421973586082458,1.0,0.0,0.0,3.829742193222046,3.829767942428589,9.786612054085708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.6953125,0.0,1739.219482421875,1895.4371337890625,0.0,2862.251708984375,0.9453295469284058,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593654036521912,0.4127975106239319,0.3735794425010681,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.988381326198578,0.6211104989051819,0.5884873867034912,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993013501167297,0.4732552766799927,0.3322691321372986,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.888157308101654,0.4561010897159576,0.4338197112083435,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.721100926399231,0.2382471412420272,1.0862058401107788,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,301.1489562988281,297.23553466796875,284.9561767578125,1.0,0.632623553276062,0.4235429167747497,0.4235429167747497,1.0,1.0,-3.379700422286988,1.0822243690490725,2.297476053237915,0.3169267773628235,0.9521021842956544,0.9521021842956544,0.0,175.98329162597656,188.0,76319.796875,0.0,3214.8427734375,1.0,278.1499938964844,282.9133605957031,300.4414978027344,305.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,35583.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421973586082458,1.0,0.0,0.0,3.829742193222046,3.829767942428589,9.786612054085708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.6953125,0.0,1739.219482421875,1895.4371337890625,0.0,2862.251708984375,0.9453295469284058,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543863892555237,0.4130160510540008,0.3739454746246338,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837465286254884,0.6221299767494202,0.5896034240722656,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945438861846924,0.4746423661708832,0.3333677649497986,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833749294281006,0.4572657644748688,0.4351018369197845,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177672386169434,0.2390284389257431,1.090673565864563,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,301.14166259765625,297.232666015625,284.9534606933594,1.0,0.6362269520759583,0.4218880236148834,0.4218880236148834,1.0,1.0,-3.389720678329468,1.081337571144104,2.308382987976074,0.3139361441135406,0.9531474113464355,0.9531474113464355,0.0,180.3150329589844,191.0,76438.921875,0.0,3262.64306640625,1.0,278.1499938964844,282.90753173828125,300.42413330078125,305.40380859375,293.1499938964844,293.1499938964844,278.1499938964844,35701.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434091806411743,1.0,0.0,0.0,3.840340614318848,3.840366363525391,9.840853181231068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0126953125,0.0,1753.0755615234375,1895.4371337890625,0.0,2873.583251953125,0.9477853178977966,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543863892555237,0.4130160510540008,0.3739454746246338,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837465286254884,0.6221299767494202,0.5896034240722656,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945438861846924,0.4746423661708832,0.3333677649497986,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833749294281006,0.4572657644748688,0.4351018369197845,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177672386169434,0.2390284389257431,1.090673565864563,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,301.14166259765625,297.232666015625,284.9534606933594,1.0,0.6362269520759583,0.4218880236148834,0.4218880236148834,1.0,1.0,-3.389720678329468,1.081337571144104,2.308382987976074,0.3139361441135406,0.9531474113464355,0.9531474113464355,0.0,180.3150329589844,191.0,76438.921875,0.0,3262.64306640625,1.0,278.1499938964844,282.90753173828125,300.42413330078125,305.40380859375,293.1499938964844,293.1499938964844,278.1499938964844,35701.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434091806411743,1.0,0.0,0.0,3.840340614318848,3.840366363525391,9.840853181231068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0126953125,0.0,1753.0755615234375,1895.4371337890625,0.0,2873.583251953125,0.9477853178977966,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500661253929138,0.4131709635257721,0.3742278516292572,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795401692390442,0.6230821013450623,0.5906466841697693,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904517292976379,0.4759484827518463,0.3343877494335174,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792504668235779,0.4583398997783661,0.4362677931785583,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147501111030579,0.2396758198738098,1.094368815422058,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,301.1354064941406,297.2293395996094,284.9521484375,1.0,0.6394265294075012,0.4206232726573944,0.4206232726573944,1.0,1.0,-3.39838981628418,1.080960035324097,2.317430019378662,0.3117496073246002,0.9539189338684082,0.9539189338684082,0.0,184.227767944336,194.0,76522.3203125,0.0,3305.16845703125,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,35789.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444641828536987,1.0,0.0,0.0,3.847654819488525,3.847680807113648,9.878375522021088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.7529296875,0.0,1762.7257080078125,1895.4371337890625,0.0,2883.451171875,0.9494928121566772,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500661253929138,0.4131709635257721,0.3742278516292572,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795401692390442,0.6230821013450623,0.5906466841697693,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904517292976379,0.4759484827518463,0.3343877494335174,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792504668235779,0.4583398997783661,0.4362677931785583,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147501111030579,0.2396758198738098,1.094368815422058,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,301.1354064941406,297.2293395996094,284.9521484375,1.0,0.6394265294075012,0.4206232726573944,0.4206232726573944,1.0,1.0,-3.39838981628418,1.080960035324097,2.317430019378662,0.3117496073246002,0.9539189338684082,0.9539189338684082,0.0,184.227767944336,194.0,76522.3203125,0.0,3305.16845703125,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3912048339844,293.1499938964844,293.1499938964844,278.1499938964844,35789.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444641828536987,1.0,0.0,0.0,3.847654819488525,3.847680807113648,9.878375522021088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.7529296875,0.0,1762.7257080078125,1895.4371337890625,0.0,2883.451171875,0.9494928121566772,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461987376213074,0.4132903516292572,0.3744652867317199,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756101369857788,0.6239704489707947,0.5916224122047424,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868166208267212,0.4772068858146667,0.3353638052940368,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755799531936646,0.4593621492385864,0.4373691380023956,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119434475898743,0.2402489334344864,1.0976364612579346,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,301.1287536621094,297.225830078125,284.9512939453125,1.0,0.6423775553703308,0.419358491897583,0.419358491897583,1.0,1.0,-3.406278371810913,1.0803107023239136,2.32596755027771,0.3094652593135834,0.9544156789779664,0.9544156789779664,0.0,187.8733367919922,197.0,76576.515625,0.0,3344.54052734375,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,35854.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454504013061523,1.0,0.0,0.0,3.852970600128174,3.852996587753296,9.905687647915329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.251953125,0.0,1769.775634765625,1895.4371337890625,0.0,2892.67822265625,0.950733482837677,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461987376213074,0.4132903516292572,0.3744652867317199,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756101369857788,0.6239704489707947,0.5916224122047424,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868166208267212,0.4772068858146667,0.3353638052940368,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755799531936646,0.4593621492385864,0.4373691380023956,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119434475898743,0.2402489334344864,1.0976364612579346,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,301.1287536621094,297.225830078125,284.9512939453125,1.0,0.6423775553703308,0.419358491897583,0.419358491897583,1.0,1.0,-3.406278371810913,1.0803107023239136,2.32596755027771,0.3094652593135834,0.9544156789779664,0.9544156789779664,0.0,187.8733367919922,197.0,76576.515625,0.0,3344.54052734375,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,35854.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454504013061523,1.0,0.0,0.0,3.852970600128174,3.852996587753296,9.905687647915329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.251953125,0.0,1769.775634765625,1895.4371337890625,0.0,2892.67822265625,0.950733482837677,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444170355796814,0.4133356213569641,0.374566912651062,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9737428426742554,0.624374270439148,0.5920718908309937,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851546049118042,0.4778159260749817,0.3358344733715057,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.873898983001709,0.4598525464534759,0.4378953576087951,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106118202209473,0.2405106574296951,1.0991250276565552,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,301.125244140625,297.2240295410156,284.9510192871094,1.0,0.6437614560127258,0.4187261164188385,0.4187261164188385,1.0,1.0,-3.409930229187012,1.0798723697662354,2.3300578594207764,0.3082749545574188,0.9545614719390868,0.9545614719390868,0.0,189.59738159179688,197.0,76591.9140625,0.0,3363.039306640625,1.0,278.1499938964844,282.8989562988281,300.3754577636719,305.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35879.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459059000015259,1.0,0.0,0.0,3.854820966720581,3.854846954345703,9.915204373101003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.333984375,0.0,1772.2490234375,1895.4371337890625,0.0,2896.940673828125,0.9511667490005492,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427037596702576,0.4133738577365875,0.3746607303619385,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9719094634056092,0.6247537136077881,0.5924971699714661,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8835611343383789,0.4784147441387176,0.3362968266010284,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.872286856174469,0.4603328704833984,0.4384103715419769,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093077301979065,0.2407626807689666,1.1005587577819824,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,301.1217956542969,297.2222595214844,284.9508361816406,1.0,0.6451072692871094,0.418122798204422,0.418122798204422,1.0,1.0,-3.4134552478790283,1.0794583559036257,2.3339967727661133,0.3071373403072357,0.9547022581100464,0.9547022581100464,0.0,191.2828521728516,200.0,76603.328125,0.0,3381.053955078125,1.0,278.1499938964844,282.89776611328125,300.3647766113281,305.3564147949219,293.1499938964844,293.1499938964844,278.1499938964844,35898.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463522791862488,1.0,0.0,0.0,3.856361389160156,3.8563873767852783,9.923130619426956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.6396484375,0.0,1774.303955078125,1895.4371337890625,0.0,2901.11767578125,0.9515273571014404,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394470810890198,0.4134341478347778,0.3748292326927185,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683107137680054,0.625427782535553,0.5932653546333313,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805338740348816,0.4795656502246856,0.3371885418891907,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.869233250617981,0.4612680971622467,0.4394111931324005,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067674398422241,0.241237074136734,1.1032719612121582,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,301.1146850585937,297.2187805175781,284.9505310058594,1.0,0.6476961970329285,0.4169161915779114,0.4169161915779114,1.0,1.0,-3.4201231002807617,1.0784876346588137,2.341635465621948,0.304806649684906,0.9548518657684326,0.9548518657684326,0.0,194.560302734375,203.0,76611.5390625,0.0,3415.748779296875,1.0,278.1499938964844,282.89556884765625,300.3424987792969,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,35929.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472134470939636,1.0,0.0,0.0,3.8585500717163086,3.858576059341431,9.934398121913546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.4921875,0.0,1777.244384765625,1895.4371337890625,0.0,2909.178466796875,0.9520406126976012,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394470810890198,0.4134341478347778,0.3748292326927185,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683107137680054,0.625427782535553,0.5932653546333313,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805338740348816,0.4795656502246856,0.3371885418891907,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.869233250617981,0.4612680971622467,0.4394111931324005,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067674398422241,0.241237074136734,1.1032719612121582,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,301.1146850585937,297.2187805175781,284.9505310058594,1.0,0.6476961970329285,0.4169161915779114,0.4169161915779114,1.0,1.0,-3.4201231002807617,1.0784876346588137,2.341635465621948,0.304806649684906,0.9548518657684326,0.9548518657684326,0.0,194.560302734375,203.0,76611.5390625,0.0,3415.748779296875,1.0,278.1499938964844,282.89556884765625,300.3424987792969,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,35929.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472134470939636,1.0,0.0,0.0,3.8585500717163086,3.858576059341431,9.934398121913546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.4921875,0.0,1777.244384765625,1895.4371337890625,0.0,2909.178466796875,0.9520406126976012,1.0,0.0,3.0,1.0,0.0
