time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.836348831653595,0.4134915173053741,0.3749902844429016,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647354483604432,0.6259998679161072,0.5939398407936096,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776328563690186,0.4806462526321411,0.3380343019962311,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663386106491089,0.4621926546096802,0.4403963983058929,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043135762214661,0.2416838258504867,1.105849027633667,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,301.1073608398437,297.21533203125,284.9502258300781,1.0,0.6501996517181396,0.4157096147537231,0.4157096147537231,1.0,1.0,-3.426429271697998,1.077367901802063,2.349061250686645,0.3024093806743622,0.9548245072364808,0.9548245072364808,0.0,197.7772979736328,206.0,76605.7578125,0.0,3449.369140625,1.0,278.1499938964844,282.8935241699219,300.3192138671875,305.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35954.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480753302574158,1.0,0.0,0.0,3.859914779663086,3.859941005706787,9.941427379089871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.654296875,0.0,1779.1326904296875,1895.4371337890625,0.0,2917.247314453125,0.9523646235466005,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.836348831653595,0.4134915173053741,0.3749902844429016,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647354483604432,0.6259998679161072,0.5939398407936096,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776328563690186,0.4806462526321411,0.3380343019962311,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663386106491089,0.4621926546096802,0.4403963983058929,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043135762214661,0.2416838258504867,1.105849027633667,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,301.1073608398437,297.21533203125,284.9502258300781,1.0,0.6501996517181396,0.4157096147537231,0.4157096147537231,1.0,1.0,-3.426429271697998,1.077367901802063,2.349061250686645,0.3024093806743622,0.9548245072364808,0.9548245072364808,0.0,197.7772979736328,206.0,76605.7578125,0.0,3449.369140625,1.0,278.1499938964844,282.8935241699219,300.3192138671875,305.31121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35954.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480753302574158,1.0,0.0,0.0,3.859914779663086,3.859941005706787,9.941427379089871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.654296875,0.0,1779.1326904296875,1895.4371337890625,0.0,2917.247314453125,0.9523646235466005,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333805203437805,0.4135398268699646,0.3751428425312042,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611676335334778,0.6264743804931641,0.59451824426651,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.874829888343811,0.4816568493843078,0.3388294875621795,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635776042938232,0.4631015062332153,0.4413659274578094,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.701931893825531,0.2421009838581085,1.1082853078842163,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,301.09991455078125,297.2120056152344,284.949951171875,1.0,0.6526240110397339,0.414523035287857,0.414523035287857,1.0,1.0,-3.4323625564575195,1.07615065574646,2.3562121391296387,0.2999992966651916,0.9545972943305968,0.9545972943305968,0.0,200.946029663086,209.0,76585.5234375,0.0,3481.939697265625,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2855224609375,293.1499938964844,293.1499938964844,278.1499938964844,35977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489156365394592,1.0,0.0,0.0,3.8604307174682617,3.860456705093384,9.944084240487427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.984375,0.0,1779.94677734375,1895.4371337890625,0.0,2925.114990234375,0.9524950981140136,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333805203437805,0.4135398268699646,0.3751428425312042,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611676335334778,0.6264743804931641,0.59451824426651,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.874829888343811,0.4816568493843078,0.3388294875621795,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635776042938232,0.4631015062332153,0.4413659274578094,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.701931893825531,0.2421009838581085,1.1082853078842163,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,301.09991455078125,297.2120056152344,284.949951171875,1.0,0.6526240110397339,0.414523035287857,0.414523035287857,1.0,1.0,-3.4323625564575195,1.07615065574646,2.3562121391296387,0.2999992966651916,0.9545972943305968,0.9545972943305968,0.0,200.946029663086,209.0,76585.5234375,0.0,3481.939697265625,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2855224609375,293.1499938964844,293.1499938964844,278.1499938964844,35977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489156365394592,1.0,0.0,0.0,3.8604307174682617,3.860456705093384,9.944084240487427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.984375,0.0,1779.94677734375,1895.4371337890625,0.0,2925.114990234375,0.9524950981140136,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305085301399231,0.4135704338550567,0.375280886888504,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576040506362916,0.6268844604492188,0.5950304269790649,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721126317977905,0.4826231598854065,0.3395905196666717,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609194159507751,0.4639866352081299,0.4423144459724426,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996058225631714,0.2424919754266739,1.110600471496582,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,301.0923156738281,297.2088317871094,284.9496459960937,1.0,0.6549870371818542,0.4133364856243133,0.4133364856243133,1.0,1.0,-3.437985420227051,1.074806571006775,2.363178968429565,0.2975322604179382,0.954168140888214,0.954168140888214,0.0,204.0861053466797,212.0,76552.0703125,0.0,3513.712158203125,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,35998.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497462272644043,1.0,0.0,0.0,3.860196352005005,3.860222578048706,9.942876886270824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.791015625,0.0,1779.8223876953125,1895.4371337890625,0.0,2932.8935546875,0.9524555206298828,1.0,0.0,3.0,1.0,0.0
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305085301399231,0.4135704338550567,0.375280886888504,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576040506362916,0.6268844604492188,0.5950304269790649,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721126317977905,0.4826231598854065,0.3395905196666717,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609194159507751,0.4639866352081299,0.4423144459724426,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996058225631714,0.2424919754266739,1.110600471496582,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,301.0923156738281,297.2088317871094,284.9496459960937,1.0,0.6549870371818542,0.4133364856243133,0.4133364856243133,1.0,1.0,-3.437985420227051,1.074806571006775,2.363178968429565,0.2975322604179382,0.954168140888214,0.954168140888214,0.0,204.0861053466797,212.0,76552.0703125,0.0,3513.712158203125,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,35998.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497462272644043,1.0,0.0,0.0,3.860196352005005,3.860222578048706,9.942876886270824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.791015625,0.0,1779.8223876953125,1895.4371337890625,0.0,2932.8935546875,0.9524555206298828,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291024565696716,0.413578599691391,0.3753437101840973,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558252692222596,0.6270710825920105,0.595267653465271,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8707848787307739,0.4830942153930664,0.3399617075920105,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596237301826477,0.4644195139408111,0.4427798688411712,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984611749649048,0.2426783144474029,1.1117160320281982,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,301.0885009765625,297.2073059082031,284.9494934082031,1.0,0.6561490893363953,0.4127432107925415,0.4127432107925415,1.0,1.0,-3.4406943321228027,1.0740916728973389,2.366602659225464,0.2962787449359894,0.9538806080818176,0.9538806080818176,0.0,205.64840698242188,212.0,76530.6875,0.0,3529.345947265625,1.0,278.1499938964844,282.8889465332031,300.25653076171875,305.24365234375,293.1499938964844,293.1499938964844,278.1499938964844,36008.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501574397087097,1.0,0.0,0.0,3.8598153591156006,3.8598415851593018,9.940914651451749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8115234375,0.0,1779.431640625,1895.4371337890625,0.0,2936.7451171875,0.9523760676383972,1.0,0.0,3.0,1.0,0.0
18019560,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277144432067871,0.413581907749176,0.3754021823406219,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9540496468544006,0.6272465586662292,0.5954936146736145,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694774508476257,0.4835585653781891,0.3403276205062866,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583490252494812,0.4648456871509552,0.4432390034198761,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6973280906677246,0.2428585141897201,1.1128034591674805,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,301.0847473144531,297.2058410644531,284.94940185546875,1.0,0.6572985649108887,0.4121812880039215,0.4121812880039215,1.0,1.0,-3.4433369636535645,1.0734320878982544,2.3699049949646,0.295095145702362,0.9535831212997437,0.9535831212997437,0.0,207.20584106445312,215.0,76507.6015625,0.0,3544.814697265625,1.0,278.1499938964844,282.8881530761719,300.2433776855469,305.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505654335021973,1.0,0.0,0.0,3.8593015670776367,3.859327793121338,9.938269158737969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.474609375,0.0,1778.866455078125,1895.4371337890625,0.0,2940.567138671875,0.9522661566734314,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249858021736145,0.4135718047618866,0.3755040466785431,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505099654197692,0.6275650262832642,0.595912754535675,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669223189353943,0.484468936920166,0.3410452008247375,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558571934700012,0.465674340724945,0.4441350698471069,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6950927972793579,0.2431982457637787,1.1148836612701416,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,301.0772705078125,297.2030334472656,284.9491577148437,1.0,0.6595584154129028,0.4110574126243591,0.4110574126243591,1.0,1.0,-3.448407888412476,1.0720359086990356,2.376372098922729,0.2926980555057525,0.952853262424469,0.952853262424469,0.0,210.3059844970703,218.0,76452.28125,0.0,3575.218505859375,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,36033.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513623476028442,1.0,0.0,0.0,3.857769012451172,3.857795238494873,9.930377018463332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.107421875,0.0,1777.1026611328125,1895.4371337890625,0.0,2948.032470703125,0.9519314765930176,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249858021736145,0.4135718047618866,0.3755040466785431,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505099654197692,0.6275650262832642,0.595912754535675,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669223189353943,0.484468936920166,0.3410452008247375,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558571934700012,0.465674340724945,0.4441350698471069,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6950927972793579,0.2431982457637787,1.1148836612701416,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,301.0772705078125,297.2030334472656,284.9491577148437,1.0,0.6595584154129028,0.4110574126243591,0.4110574126243591,1.0,1.0,-3.448407888412476,1.0720359086990356,2.376372098922729,0.2926980555057525,0.952853262424469,0.952853262424469,0.0,210.3059844970703,218.0,76452.28125,0.0,3575.218505859375,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,36033.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513623476028442,1.0,0.0,0.0,3.857769012451172,3.857795238494873,9.930377018463332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.107421875,0.0,1777.1026611328125,1895.4371337890625,0.0,2948.032470703125,0.9519314765930176,1.0,0.0,3.0,1.0,0.0
18019740,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223100304603577,0.4135443270206451,0.3755902051925659,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9469908475875854,0.6278547644615173,0.5963030457496643,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644443154335022,0.4853664636611938,0.3417524099349975,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534359335899353,0.4664775729179382,0.4450071454048157,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6928975582122803,0.2435161173343658,1.116864800453186,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,301.0697021484375,297.20037841796875,284.9489440917969,1.0,0.6617791056632996,0.4099335372447967,0.4099335372447967,1.0,1.0,-3.453263521194458,1.0705488920211792,2.3827145099639893,0.290256917476654,0.9519707560539246,0.9519707560539246,0.0,213.3954925537109,221.0,76387.1640625,0.0,3605.12646484375,1.0,278.1499938964844,282.8851318359375,300.18896484375,305.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521490097045898,1.0,0.0,0.0,3.8556838035583496,3.855709791183472,9.919643844114034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9501953125,0.0,1774.6541748046875,1895.4371337890625,0.0,2955.40283203125,0.9514718055725098,1.0,0.0,3.0,1.0,0.0
18019800,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223100304603577,0.4135443270206451,0.3755902051925659,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9469908475875854,0.6278547644615173,0.5963030457496643,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644443154335022,0.4853664636611938,0.3417524099349975,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534359335899353,0.4664775729179382,0.4450071454048157,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6928975582122803,0.2435161173343658,1.116864800453186,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,301.0697021484375,297.20037841796875,284.9489440917969,1.0,0.6617791056632996,0.4099335372447967,0.4099335372447967,1.0,1.0,-3.453263521194458,1.0705488920211792,2.3827145099639893,0.290256917476654,0.9519707560539246,0.9519707560539246,0.0,213.3954925537109,221.0,76387.1640625,0.0,3605.12646484375,1.0,278.1499938964844,282.8851318359375,300.18896484375,305.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521490097045898,1.0,0.0,0.0,3.8556838035583496,3.855709791183472,9.919643844114034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9501953125,0.0,1774.6541748046875,1895.4371337890625,0.0,2955.40283203125,0.9514718055725098,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196789026260376,0.4135003089904785,0.375661164522171,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435012936592102,0.6281208992004395,0.596669614315033,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620445728302002,0.4862580895423889,0.3424541652202606,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510818481445312,0.4672554731369018,0.445855051279068,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907410621643066,0.2438120394945144,1.118746280670166,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,301.06201171875,297.1979064941406,284.9486999511719,1.0,0.6639631390571594,0.4087962508201599,0.4087962508201599,1.0,1.0,-3.4579172134399414,1.0689390897750854,2.3889780044555664,0.2877359688282013,0.9509280920028688,0.9509280920028688,0.0,216.47433471679688,224.0,76311.8203125,0.0,3634.5625,1.0,278.1499938964844,282.8837280273437,300.1609802246094,305.1331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36064.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529152274131775,1.0,0.0,0.0,3.8530194759368896,3.853045701980591,9.90594003269507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.955078125,0.0,1771.49267578125,1895.4371337890625,0.0,2962.58251953125,0.9508816599845886,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196789026260376,0.4135003089904785,0.375661164522171,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435012936592102,0.6281208992004395,0.596669614315033,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620445728302002,0.4862580895423889,0.3424541652202606,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510818481445312,0.4672554731369018,0.445855051279068,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907410621643066,0.2438120394945144,1.118746280670166,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,301.06201171875,297.1979064941406,284.9486999511719,1.0,0.6639631390571594,0.4087962508201599,0.4087962508201599,1.0,1.0,-3.4579172134399414,1.0689390897750854,2.3889780044555664,0.2877359688282013,0.9509280920028688,0.9509280920028688,0.0,216.47433471679688,224.0,76311.8203125,0.0,3634.5625,1.0,278.1499938964844,282.8837280273437,300.1609802246094,305.1331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36064.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529152274131775,1.0,0.0,0.0,3.8530194759368896,3.853045701980591,9.90594003269507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.955078125,0.0,1771.49267578125,1895.4371337890625,0.0,2962.58251953125,0.9508816599845886,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170838952064514,0.4134414494037628,0.3757184743881225,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400490522384644,0.6283687353134155,0.5970175862312317,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597228527069092,0.4871509671211242,0.3431555032730102,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487911820411682,0.4680093824863434,0.4466799795627594,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886217594146729,0.2440867573022842,1.1205313205718994,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,301.05426025390625,297.19561767578125,284.948486328125,1.0,0.6661137342453003,0.407658964395523,0.407658964395523,1.0,1.0,-3.462387800216675,1.067249417304993,2.395138502120972,0.2851731777191162,0.9497702717781068,0.9497702717781068,0.0,219.5439910888672,227.0,76227.9296875,0.0,3663.574462890625,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,36078.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536595702171326,1.0,0.0,0.0,3.849839925765991,3.849865913391113,9.889597549772589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4599609375,0.0,1767.6893310546875,1895.4371337890625,0.0,2969.55859375,0.9501747488975524,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170838952064514,0.4134414494037628,0.3757184743881225,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400490522384644,0.6283687353134155,0.5970175862312317,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597228527069092,0.4871509671211242,0.3431555032730102,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487911820411682,0.4680093824863434,0.4466799795627594,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886217594146729,0.2440867573022842,1.1205313205718994,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,301.05426025390625,297.19561767578125,284.948486328125,1.0,0.6661137342453003,0.407658964395523,0.407658964395523,1.0,1.0,-3.462387800216675,1.067249417304993,2.395138502120972,0.2851731777191162,0.9497702717781068,0.9497702717781068,0.0,219.5439910888672,227.0,76227.9296875,0.0,3663.574462890625,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,36078.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536595702171326,1.0,0.0,0.0,3.849839925765991,3.849865913391113,9.889597549772589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4599609375,0.0,1767.6893310546875,1895.4371337890625,0.0,2969.55859375,0.9501747488975524,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8157970309257507,0.4134080708026886,0.3757434785366058,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9383388757705688,0.6284884810447693,0.597187340259552,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8585901856422424,0.4875995516777038,0.3435073494911194,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476687669754028,0.4683796763420105,0.4470860958099365,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875765919685364,0.2442180663347244,1.1213964223861694,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,301.0503845214844,297.19451904296875,284.94842529296875,1.0,0.6671797037124634,0.4070903062820434,0.4070903062820434,1.0,1.0,-3.464573860168457,1.0663819313049316,2.3981919288635254,0.2838792204856872,0.9491643905639648,0.9491643905639648,0.0,221.0773468017578,227.0,76183.7890625,0.0,3677.97900390625,1.0,278.1499938964844,282.8817749023437,300.118408203125,305.08172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36084.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540273904800415,1.0,0.0,0.0,3.848115921020508,3.84814190864563,9.880742481982452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.345703125,0.0,1765.6209716796875,1895.4371337890625,0.0,2973.00537109375,0.9497907757759094,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145167231559753,0.4133723676204681,0.3757662773132324,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9366416931152344,0.628605842590332,0.597354531288147,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574768304824829,0.488050103187561,0.3438602685928345,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465619683265686,0.4687457084655761,0.4474880397319793,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865416169166565,0.2443454414606094,1.1222435235977173,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,301.04669189453125,297.1934509277344,284.9483947753906,1.0,0.6682396531105042,0.4065656661987304,0.4065656661987304,1.0,1.0,-3.466729164123535,1.0656187534332275,2.401110410690308,0.2826953530311584,0.9485936760902404,0.9485936760902404,0.0,222.60890197753903,230.0,76140.1796875,0.0,3692.31396484375,1.0,278.1499938964844,282.8812255859375,300.1040954589844,305.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,36088.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543921709060669,1.0,0.0,0.0,3.846367835998535,3.846393823623657,9.871768043012707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.3095703125,0.0,1763.5098876953125,1895.4371337890625,0.0,2976.4248046875,0.9494006633758544,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119713068008423,0.4132913649082184,0.3758028447628021,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9332907795906068,0.6288326978683472,0.5976806879043579,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553119897842407,0.4889640808105469,0.344573974609375,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443925380706787,0.4694602787494659,0.4482749998569488,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6844984889030457,0.2445835620164871,1.1238616704940796,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,301.0393371582031,297.1914367675781,284.9483337402344,1.0,0.6703362464904785,0.4055163562297821,0.4055163562297821,1.0,1.0,-3.4709181785583496,1.0640558004379272,2.406862258911133,0.2803144454956054,0.9474174380302428,0.9474174380302428,0.0,225.6633453369141,233.0,76049.09375,0.0,3720.682861328125,1.0,278.1499938964844,282.880126953125,300.0754089355469,305.029296875,293.1499938964844,293.1499938964844,278.1499938964844,36095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551049828529358,1.0,0.0,0.0,3.842662811279297,3.84268856048584,9.852758466877276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.6533203125,0.0,1759.0203857421875,1895.4371337890625,0.0,2983.1064453125,0.9485716819763184,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119713068008423,0.4132913649082184,0.3758028447628021,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9332907795906068,0.6288326978683472,0.5976806879043579,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553119897842407,0.4889640808105469,0.344573974609375,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443925380706787,0.4694602787494659,0.4482749998569488,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6844984889030457,0.2445835620164871,1.1238616704940796,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,301.0393371582031,297.1914367675781,284.9483337402344,1.0,0.6703362464904785,0.4055163562297821,0.4055163562297821,1.0,1.0,-3.4709181785583496,1.0640558004379272,2.406862258911133,0.2803144454956054,0.9474174380302428,0.9474174380302428,0.0,225.6633453369141,233.0,76049.09375,0.0,3720.682861328125,1.0,278.1499938964844,282.880126953125,300.0754089355469,305.029296875,293.1499938964844,293.1499938964844,278.1499938964844,36095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551049828529358,1.0,0.0,0.0,3.842662811279297,3.84268856048584,9.852758466877276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.6533203125,0.0,1759.0203857421875,1895.4371337890625,0.0,2983.1064453125,0.9485716819763184,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.809437096118927,0.4132004082202911,0.3758301734924316,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300011992454528,0.6290534734725952,0.5980002880096436,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532258868217468,0.4898994266986847,0.3453015089035034,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422781825065613,0.4701554477214813,0.4490433931350708,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824904084205627,0.2448028326034546,1.1253942251205444,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,301.031982421875,297.1896057128906,284.9482421875,1.0,0.6724080443382263,0.4044670760631561,0.4044670760631561,1.0,1.0,-3.4749791622161865,1.0624366998672483,2.4125423431396484,0.27790167927742,0.946182668209076,0.946182668209076,0.0,228.711181640625,236.0,75953.546875,0.0,3748.76318359375,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36102.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557993173599243,1.0,0.0,0.0,3.8387062549591056,3.8387320041656494,9.832479008764494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.3349609375,0.0,1754.2265625,1895.4371337890625,0.0,2989.614990234375,0.947685480117798,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.809437096118927,0.4132004082202911,0.3758301734924316,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300011992454528,0.6290534734725952,0.5980002880096436,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532258868217468,0.4898994266986847,0.3453015089035034,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422781825065613,0.4701554477214813,0.4490433931350708,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824904084205627,0.2448028326034546,1.1253942251205444,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,301.031982421875,297.1896057128906,284.9482421875,1.0,0.6724080443382263,0.4044670760631561,0.4044670760631561,1.0,1.0,-3.4749791622161865,1.0624366998672483,2.4125423431396484,0.27790167927742,0.946182668209076,0.946182668209076,0.0,228.711181640625,236.0,75953.546875,0.0,3748.76318359375,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36102.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557993173599243,1.0,0.0,0.0,3.8387062549591056,3.8387320041656494,9.832479008764494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.3349609375,0.0,1754.2265625,1895.4371337890625,0.0,2989.614990234375,0.947685480117798,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069054484367371,0.413102388381958,0.3758510649204254,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267789721488952,0.6292718648910522,0.5983171463012695,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512140512466431,0.4908562302589416,0.346043199300766,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402170538902283,0.4708362221717834,0.4497979879379272,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805192232131958,0.2450076192617416,1.126861333847046,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,301.0245666503906,297.1879272460937,284.9481811523437,1.0,0.6744613647460938,0.4034043252468109,0.4034043252468109,1.0,1.0,-3.478949546813965,1.0607365369796753,2.418212890625,0.2754238247871399,0.944896936416626,0.944896936416626,0.0,231.75564575195312,239.0,75854.3828125,0.0,3776.66357421875,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36108.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564727902412415,1.0,0.0,0.0,3.834541082382202,3.834567070007324,9.811153631744671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5244140625,0.0,1749.186767578125,1895.4371337890625,0.0,2995.92919921875,0.9467522501945496,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069054484367371,0.413102388381958,0.3758510649204254,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267789721488952,0.6292718648910522,0.5983171463012695,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512140512466431,0.4908562302589416,0.346043199300766,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402170538902283,0.4708362221717834,0.4497979879379272,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805192232131958,0.2450076192617416,1.126861333847046,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,301.0245666503906,297.1879272460937,284.9481811523437,1.0,0.6744613647460938,0.4034043252468109,0.4034043252468109,1.0,1.0,-3.478949546813965,1.0607365369796753,2.418212890625,0.2754238247871399,0.944896936416626,0.944896936416626,0.0,231.75564575195312,239.0,75854.3828125,0.0,3776.66357421875,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36108.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564727902412415,1.0,0.0,0.0,3.834541082382202,3.834567070007324,9.811153631744671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5244140625,0.0,1749.186767578125,1895.4371337890625,0.0,2995.92919921875,0.9467522501945496,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043718934059143,0.412987619638443,0.3758581578731537,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236462116241456,0.6295115947723389,0.598649799823761,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8492954969406128,0.4918742477893829,0.3468223214149475,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382048606872559,0.471492052078247,0.450530469417572,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785870790481567,0.2451979219913482,1.1282620429992676,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,301.0172424316406,297.1864013671875,284.9481201171875,1.0,0.6764991879463196,0.4023416042327881,0.4023416042327881,1.0,1.0,-3.482861280441284,1.059003233909607,2.423858165740967,0.27292001247406,0.9435955882072448,0.9435955882072448,0.0,234.7935943603516,227.0,75752.796875,0.0,3804.440185546875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571231365203857,1.0,0.0,0.0,3.830219030380249,3.830244779586792,9.78904949988646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.4658203125,0.0,1743.9576416015625,1895.4371337890625,0.0,3002.027099609375,0.9457833170890808,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043718934059143,0.412987619638443,0.3758581578731537,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236462116241456,0.6295115947723389,0.598649799823761,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8492954969406128,0.4918742477893829,0.3468223214149475,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382048606872559,0.471492052078247,0.450530469417572,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785870790481567,0.2451979219913482,1.1282620429992676,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,301.0172424316406,297.1864013671875,284.9481201171875,1.0,0.6764991879463196,0.4023416042327881,0.4023416042327881,1.0,1.0,-3.482861280441284,1.059003233909607,2.423858165740967,0.27292001247406,0.9435955882072448,0.9435955882072448,0.0,234.7935943603516,227.0,75752.796875,0.0,3804.440185546875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571231365203857,1.0,0.0,0.0,3.830219030380249,3.830244779586792,9.78904949988646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.4658203125,0.0,1743.9576416015625,1895.4371337890625,0.0,3002.027099609375,0.9457833170890808,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.80560702085495,0.4129368364810943,0.3757556974887848,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9253905415534972,0.6296310424804688,0.5987014174461365,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508405089378357,0.4923842251300812,0.3471280634403229,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396081924438477,0.4718230366706848,0.4507831931114197,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.679768979549408,0.2452957034111023,1.1284222602844238,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,301.01348876953125,297.1856689453125,284.94732666015625,1.0,0.6756149530410767,0.4018102288246155,0.4018102288246155,1.0,1.0,-3.483666181564331,1.057731866836548,2.425934314727783,0.2715592980384826,0.9423263072967528,0.9423263072967528,0.0,233.3601226806641,227.0,75683.984375,0.0,3797.92333984375,1.0,278.1499938964844,282.87603759765625,299.9756774902344,304.9045715332031,293.1499938964844,293.1499938964844,278.1499938964844,36136.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574249148368835,1.0,0.0,0.0,3.827559232711792,3.827584981918335,9.77545823843684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.64453125,0.0,1740.8988037109375,1895.4371337890625,0.0,3004.8564453125,0.9451909065246582,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080374598503113,0.4128957986831665,0.3756086230278015,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287598729133606,0.6297709941864014,0.5987114906311035,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.853635311126709,0.4929312765598297,0.347412496805191,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8421962857246399,0.4721567034721374,0.450982928276062,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820068359375,0.2454032897949218,1.1283520460128784,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,301.0098571777344,297.1851501464844,284.946533203125,1.0,0.6741507649421692,0.4012834131717682,0.4012834131717682,1.0,1.0,-3.4840002059936523,1.056309938430786,2.427690267562866,0.2701191306114197,0.9407145380973816,0.9407145380973816,0.0,230.5337829589844,215.0,75602.28125,0.0,3781.94970703125,1.0,278.1499938964844,282.8753356933594,299.9615173339844,304.8852233886719,293.1499938964844,293.1499938964844,278.1499938964844,36173.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576918840408325,1.0,0.0,0.0,3.8239593505859375,3.823985099792481,9.757078487382389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.412109375,0.0,1736.8131103515625,1895.4371337890625,0.0,3007.359619140625,0.944402277469635,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.814863383769989,0.4128446877002716,0.3752582967281341,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384260177612304,0.6301214694976807,0.5987064838409424,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.86161869764328,0.4941466748714447,0.3479967713356018,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496020436286926,0.4728366136550903,0.4513057768344879,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884401440620422,0.2456533461809158,1.1279430389404297,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,301.0028991699219,297.18463134765625,284.9457397460937,1.0,0.6700725555419922,0.400229811668396,0.400229811668396,1.0,1.0,-3.484172821044922,1.053292989730835,2.430879831314087,0.2671603858470917,0.9374866485595704,0.9374866485595704,0.0,222.6689300537109,203.0,75423.0625,0.0,3735.610595703125,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,36230.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581237196922302,1.0,0.0,0.0,3.815244436264038,3.815269947052002,9.712655355542663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.5986328125,0.0,1726.7012939453125,1895.4371337890625,0.0,3011.408935546875,0.9424830675125122,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.814863383769989,0.4128446877002716,0.3752582967281341,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384260177612304,0.6301214694976807,0.5987064838409424,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.86161869764328,0.4941466748714447,0.3479967713356018,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496020436286926,0.4728366136550903,0.4513057768344879,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884401440620422,0.2456533461809158,1.1279430389404297,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,301.0028991699219,297.18463134765625,284.9457397460937,1.0,0.6700725555419922,0.400229811668396,0.400229811668396,1.0,1.0,-3.484172821044922,1.053292989730835,2.430879831314087,0.2671603858470917,0.9374866485595704,0.9374866485595704,0.0,222.6689300537109,203.0,75423.0625,0.0,3735.610595703125,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,36230.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581237196922302,1.0,0.0,0.0,3.815244436264038,3.815269947052002,9.712655355542663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.5986328125,0.0,1726.7012939453125,1895.4371337890625,0.0,3011.408935546875,0.9424830675125122,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823695719242096,0.4128438532352447,0.3748801350593567,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509649872779846,0.630547046661377,0.5987024903297424,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723526000976562,0.495495855808258,0.3486246764659881,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595831990242004,0.4735449254512787,0.4515776634216308,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970201134681702,0.2459505647420883,1.1273910999298096,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,300.99639892578125,297.184814453125,284.9456787109375,1.0,0.6650111079216003,0.3991762101650238,0.3991762101650238,1.0,1.0,-3.4841322898864746,1.0501970052719116,2.433935165405273,0.2641563415527344,0.9345532655715942,0.9345532655715942,0.0,212.8956756591797,191.0,75237.3046875,0.0,3677.390869140625,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8052062988281,293.1499938964844,293.1499938964844,278.1499938964844,36255.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584588170051575,1.0,0.0,0.0,3.8055922985076895,3.8056178092956543,9.66357447396149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.21484375,0.0,1715.255126953125,1895.4371337890625,0.0,3014.551513671875,0.9403347969055176,1.0,0.0,3.0,1.0,0.0
