time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823695719242096,0.4128438532352447,0.3748801350593567,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509649872779846,0.630547046661377,0.5987024903297424,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723526000976562,0.495495855808258,0.3486246764659881,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595831990242004,0.4735449254512787,0.4515776634216308,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970201134681702,0.2459505647420883,1.1273910999298096,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,300.99639892578125,297.184814453125,284.9456787109375,1.0,0.6650111079216003,0.3991762101650238,0.3991762101650238,1.0,1.0,-3.4841322898864746,1.0501970052719116,2.433935165405273,0.2641563415527344,0.9345532655715942,0.9345532655715942,0.0,212.8956756591797,191.0,75237.3046875,0.0,3677.390869140625,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8052062988281,293.1499938964844,293.1499938964844,278.1499938964844,36255.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584588170051575,1.0,0.0,0.0,3.8055922985076895,3.8056178092956543,9.66357447396149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.21484375,0.0,1715.255126953125,1895.4371337890625,0.0,3014.551513671875,0.9403347969055176,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343043923377991,0.4128899574279785,0.3745064735412597,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652125239372252,0.6310280561447144,0.5987138748168945,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855176568031311,0.4969536960124969,0.3493019938468933,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719042539596558,0.4742836058139801,0.4518373906612396,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073575854301453,0.2462877333164215,1.1268340349197388,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,300.9908447265625,297.1854553222656,284.9460754394531,1.0,0.659418523311615,0.3982506394386291,0.3982506394386291,1.0,1.0,-3.4841537475585938,1.0474798679351809,2.436673641204834,0.2615080177783966,0.9321428537368774,0.9321428537368774,0.0,202.08985900878903,179.0,75061.765625,0.0,3613.17822265625,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7666320800781,293.1499938964844,293.1499938964844,278.1499938964844,36252.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587499856948853,1.0,0.0,0.0,3.7961912155151367,3.7962167263031006,9.615889666747537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0390625,0.0,1703.9443359375,1895.4371337890625,0.0,3017.28173828125,0.9382237195968628,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343043923377991,0.4128899574279785,0.3745064735412597,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652125239372252,0.6310280561447144,0.5987138748168945,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855176568031311,0.4969536960124969,0.3493019938468933,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719042539596558,0.4742836058139801,0.4518373906612396,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073575854301453,0.2462877333164215,1.1268340349197388,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,300.9908447265625,297.1854553222656,284.9460754394531,1.0,0.659418523311615,0.3982506394386291,0.3982506394386291,1.0,1.0,-3.4841537475585938,1.0474798679351809,2.436673641204834,0.2615080177783966,0.9321428537368774,0.9321428537368774,0.0,202.08985900878903,179.0,75061.765625,0.0,3613.17822265625,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7666320800781,293.1499938964844,293.1499938964844,278.1499938964844,36252.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587499856948853,1.0,0.0,0.0,3.7961912155151367,3.7962167263031006,9.615889666747537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0390625,0.0,1703.9443359375,1895.4371337890625,0.0,3017.28173828125,0.9382237195968628,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469070196151733,0.4129728376865387,0.3741473257541656,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9801923632621764,0.6315507292747498,0.598745584487915,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.901016891002655,0.4985076785087585,0.350032091140747,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865591287612915,0.4750465750694275,0.4520997703075409,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187657356262207,0.2466541975736618,1.126316785812378,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,300.9855651855469,297.1864318847656,284.94647216796875,1.0,0.6535459160804749,0.3973250389099121,0.3973250389099121,1.0,1.0,-3.484333038330078,1.0448248386383057,2.4395081996917725,0.2588775753974914,0.930019199848175,0.930019199848175,0.0,190.7451934814453,167.0,74896.1796875,0.0,3546.137939453125,1.0,278.1499938964844,282.87628173828125,299.8548278808594,304.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590300679206848,1.0,0.0,0.0,3.787406206130981,3.787431478500366,9.571434702593251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.015625,0.0,1693.34814453125,1895.4371337890625,0.0,3019.908203125,0.9362434148788452,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469070196151733,0.4129728376865387,0.3741473257541656,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9801923632621764,0.6315507292747498,0.598745584487915,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.901016891002655,0.4985076785087585,0.350032091140747,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865591287612915,0.4750465750694275,0.4520997703075409,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187657356262207,0.2466541975736618,1.126316785812378,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,300.9855651855469,297.1864318847656,284.94647216796875,1.0,0.6535459160804749,0.3973250389099121,0.3973250389099121,1.0,1.0,-3.484333038330078,1.0448248386383057,2.4395081996917725,0.2588775753974914,0.930019199848175,0.930019199848175,0.0,190.7451934814453,167.0,74896.1796875,0.0,3546.137939453125,1.0,278.1499938964844,282.87628173828125,299.8548278808594,304.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590300679206848,1.0,0.0,0.0,3.787406206130981,3.787431478500366,9.571434702593251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.015625,0.0,1693.34814453125,1895.4371337890625,0.0,3019.908203125,0.9362434148788452,1.0,0.0,3.0,1.0,0.0
18021300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540758490562439,0.4130241572856903,0.3739732801914215,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9876776337623596,0.6318238377571106,0.5987688899040222,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099118709564208,0.4993147850036621,0.3504153490066528,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947764039039612,0.4754344820976257,0.4522333443164825,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247341275215149,0.2468446195125579,1.1260740756988523,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,300.9830017089844,297.1869812011719,284.9466247558594,1.0,0.6505533456802368,0.3968622386455536,0.3968622386455536,1.0,1.0,-3.4844794273376465,1.0435150861740112,2.440964460372925,0.2575648128986358,0.9290209412574768,0.9290209412574768,0.0,184.9729766845703,167.0,74816.4921875,0.0,3512.159912109375,1.0,278.1499938964844,282.87646484375,299.8425598144531,304.7119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36233.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591629862785339,1.0,0.0,0.0,3.783212423324585,3.7832376956939697,9.550250297252203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.166015625,0.0,1688.2996826171875,1895.4371337890625,0.0,3021.155029296875,0.9352972507476808,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8618916869163513,0.4130789041519165,0.3738013207912445,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.995021104812622,0.6321007609367371,0.5987948179244995,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.920101761817932,0.5001320838928223,0.3508048355579376,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9035964012145996,0.4758246839046478,0.4523680210113525,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310302257537842,0.2470374405384063,1.1258376836776731,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,300.9806823730469,297.1875915527344,284.9468688964844,1.0,0.6475409865379333,0.3964487016201019,0.3964487016201019,1.0,1.0,-3.484649896621704,1.0423482656478882,2.442301750183105,0.2563877403736114,0.9281105399131776,0.9281105399131776,0.0,179.17494201660156,155.0,74740.2109375,0.0,3478.079833984375,1.0,278.1499938964844,282.8767395019531,299.8304748535156,304.69439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36224.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592831492424011,1.0,0.0,0.0,3.779148817062378,3.779174089431762,9.529745170766546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.9345703125,0.0,1683.3974609375,1895.4371337890625,0.0,3022.281982421875,0.9343794584274292,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8748232126235962,0.413105309009552,0.3735309541225433,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.633915901184082,0.5842813849449158,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9372991323471068,0.5017143487930298,0.3516645729541778,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191269874572754,0.4765262901782989,0.4527154564857483,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413358688354492,0.2473600953817367,1.125771164894104,284.9374389648437,284.95001220703125,303.1537475585937,296.8060607910156,300.97540283203125,297.18951416015625,284.9367980957031,1.0,0.6403188109397888,0.395621657371521,0.395621657371521,1.0,1.0,-3.468268871307373,1.034291386604309,2.4339773654937744,0.2524327039718628,0.916906714439392,0.916906714439392,0.0,169.8091278076172,143.0,74291.421875,0.0,3383.61572265625,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36571.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592602014541626,1.0,0.0,0.0,3.760721683502197,3.760746955871582,9.437037533643888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.44921875,0.0,1664.2796630859375,1895.4371337890625,0.0,3022.06689453125,0.9303638935089112,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8748232126235962,0.413105309009552,0.3735309541225433,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.633915901184082,0.5842813849449158,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9372991323471068,0.5017143487930298,0.3516645729541778,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191269874572754,0.4765262901782989,0.4527154564857483,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413358688354492,0.2473600953817367,1.125771164894104,284.9374389648437,284.95001220703125,303.1537475585937,296.8060607910156,300.97540283203125,297.18951416015625,284.9367980957031,1.0,0.6403188109397888,0.395621657371521,0.395621657371521,1.0,1.0,-3.468268871307373,1.034291386604309,2.4339773654937744,0.2524327039718628,0.916906714439392,0.916906714439392,0.0,169.8091278076172,143.0,74291.421875,0.0,3383.61572265625,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36571.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592602014541626,1.0,0.0,0.0,3.760721683502197,3.760746955871582,9.437037533643888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.44921875,0.0,1664.2796630859375,1895.4371337890625,0.0,3022.06689453125,0.9303638935089112,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877658843994141,0.4130545854568481,0.3732094466686249,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392320990562439,0.5591397881507874,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537378549575806,0.5032539963722229,0.3525102138519287,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352107644081116,0.4771502017974853,0.4530126452445984,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517057657241821,0.2476195693016052,1.1255520582199097,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,300.9735412597656,297.1976013183594,284.92828369140625,1.0,0.6315112709999084,0.39479461312294,0.39479461312294,1.0,1.0,-3.4387614727020264,1.0217761993408203,2.416985273361206,0.2466096580028534,0.8987686038017273,0.8987686038017273,0.0,160.78929138183594,146.0,73442.2265625,0.0,3261.718994140625,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5703125,293.1499938964844,293.1499938964844,278.1499938964844,37190.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858147382736206,1.0,0.0,0.0,3.716075897216797,3.716100692749024,9.21430171274551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.9345703125,0.0,1617.0020751953125,1895.4371337890625,0.0,3011.630859375,0.9208040833473206,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877658843994141,0.4130545854568481,0.3732094466686249,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392320990562439,0.5591397881507874,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537378549575806,0.5032539963722229,0.3525102138519287,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352107644081116,0.4771502017974853,0.4530126452445984,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517057657241821,0.2476195693016052,1.1255520582199097,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,300.9735412597656,297.1976013183594,284.92828369140625,1.0,0.6315112709999084,0.39479461312294,0.39479461312294,1.0,1.0,-3.4387614727020264,1.0217761993408203,2.416985273361206,0.2466096580028534,0.8987686038017273,0.8987686038017273,0.0,160.78929138183594,146.0,73442.2265625,0.0,3261.718994140625,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5703125,293.1499938964844,293.1499938964844,278.1499938964844,37190.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858147382736206,1.0,0.0,0.0,3.716075897216797,3.716100692749024,9.21430171274551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.9345703125,0.0,1617.0020751953125,1895.4371337890625,0.0,3011.630859375,0.9208040833473206,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959203362464905,0.4131191670894623,0.3730707764625549,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6463886499404907,0.5442356467247009,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9638105034828186,0.5049501657485962,0.3535244762897491,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452890157699584,0.4778696894645691,0.4534862041473388,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7584450244903564,0.2479462474584579,1.1260758638381958,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,300.9820251464844,297.217041015625,284.93707275390625,1.0,0.6270504593849182,0.3942799270153045,0.3942799270153045,1.0,1.0,-3.4230639934539795,1.0148963928222656,2.408167600631714,0.2429457753896713,0.8921985626220703,0.8921985626220703,0.0,155.66761779785156,164.0,72783.9375,0.0,3195.80517578125,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.49591064453125,293.1499938964844,293.1499938964844,278.45001220703125,37080.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563130497932434,1.0,0.0,0.0,3.67217469215393,3.672199249267578,8.997875511340681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.7841796875,0.0,1566.1124267578125,1895.4371337890625,0.0,2994.431640625,0.9110572934150696,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959203362464905,0.4131191670894623,0.3730707764625549,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6463886499404907,0.5442356467247009,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9638105034828186,0.5049501657485962,0.3535244762897491,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452890157699584,0.4778696894645691,0.4534862041473388,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7584450244903564,0.2479462474584579,1.1260758638381958,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,300.9820251464844,297.217041015625,284.93707275390625,1.0,0.6270504593849182,0.3942799270153045,0.3942799270153045,1.0,1.0,-3.4230639934539795,1.0148963928222656,2.408167600631714,0.2429457753896713,0.8921985626220703,0.8921985626220703,0.0,155.66761779785156,164.0,72783.9375,0.0,3195.80517578125,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.49591064453125,293.1499938964844,293.1499938964844,278.45001220703125,37080.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563130497932434,1.0,0.0,0.0,3.67217469215393,3.672199249267578,8.997875511340681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.7841796875,0.0,1566.1124267578125,1895.4371337890625,0.0,2994.431640625,0.9110572934150696,1.0,0.0,3.0,1.0,0.0
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938713073730469,0.4139297604560852,0.3736854195594787,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6525924801826477,0.5487778186798096,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625800848007202,0.5074270367622375,0.355145663022995,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432504177093506,0.4792318046092987,0.4546622633934021,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570689916610718,0.2486994266510009,1.1291881799697876,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,300.9950256347656,297.2402038574219,285.02685546875,1.0,0.6304498314857483,0.3937652111053467,0.3937652111053467,1.0,1.0,-3.436330556869507,1.0179554224014282,2.418375015258789,0.2425598055124282,0.9968008995056152,0.9968008995056152,0.0,157.56349182128906,182.0,72335.59375,0.0,3237.281005859375,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,32845.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505794405937195,1.0,0.0,0.0,3.802342414855957,3.802367210388184,9.647076240071328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.564453125,0.0,1684.7672119140625,1895.4371337890625,0.0,2940.697998046875,0.937205970287323,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938713073730469,0.4139297604560852,0.3736854195594787,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6525924801826477,0.5487778186798096,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625800848007202,0.5074270367622375,0.355145663022995,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432504177093506,0.4792318046092987,0.4546622633934021,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570689916610718,0.2486994266510009,1.1291881799697876,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,300.9950256347656,297.2402038574219,285.02685546875,1.0,0.6304498314857483,0.3937652111053467,0.3937652111053467,1.0,1.0,-3.436330556869507,1.0179554224014282,2.418375015258789,0.2425598055124282,0.9968008995056152,0.9968008995056152,0.0,157.56349182128906,182.0,72335.59375,0.0,3237.281005859375,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,32845.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505794405937195,1.0,0.0,0.0,3.802342414855957,3.802367210388184,9.647076240071328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.564453125,0.0,1684.7672119140625,1895.4371337890625,0.0,2940.697998046875,0.937205970287323,1.0,0.0,3.0,1.0,0.0
18021900,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894206881523132,0.4137808978557586,0.3739429414272308,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6538525223731995,0.5572022199630737,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9582386016845704,0.5081717371940613,0.3559460043907165,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382529854774476,0.4795083999633789,0.4552607238292694,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7537329792976379,0.2488711923360824,1.1310521364212036,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,300.9943542480469,297.2410583496094,284.8915100097656,1.0,0.6341947317123413,0.3935078680515289,0.3935078680515289,1.0,1.0,-3.4506897926330566,1.0221041440963743,2.428585767745972,0.2434360086917877,0.9113574028015136,0.9113574028015136,0.0,160.69961547851562,182.0,73610.25,0.0,3288.8515625,1.0,278.19415283203125,282.83624267578125,299.7681579589844,304.619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36164.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564637303352356,1.0,0.0,0.0,3.7959141731262207,3.795939683914185,9.614485634301673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.8154296875,0.0,1702.9239501953125,1895.4371337890625,0.0,2995.84423828125,0.9364519119262696,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8827096819877625,0.4134402573108673,0.3737886548042297,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6538293361663818,0.5694420337677002,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9512622952461244,0.5087373852729797,0.3564522564411163,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9305942058563232,0.4795946478843689,0.4555157423019409,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7486981153488159,0.2488993406295776,1.132040023803711,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,300.9879455566406,297.2347717285156,284.9183959960937,1.0,0.6388911008834839,0.3930622041225433,0.3930622041225433,1.0,1.0,-3.467323541641236,1.026498794555664,2.440824747085572,0.2440604269504547,0.9100167751312256,0.9100167751312256,0.0,165.138671875,185.0,73683.3515625,0.0,3353.8662109375,1.0,278.15655517578125,282.8534545898437,299.7505187988281,304.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,37258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585243821144104,1.0,0.0,0.0,3.748069286346436,3.74809455871582,9.373645184496128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.634765625,0.0,1654.703857421875,1895.4371337890625,0.0,3015.166015625,0.9283601641654968,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738129138946533,0.413320243358612,0.3737452328205108,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523224115371704,0.5866191387176514,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.94194895029068,0.5104172825813293,0.357664555311203,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203864336013794,0.4801426529884338,0.4561403691768646,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.742016613483429,0.249049112200737,1.1335930824279783,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,300.97222900390625,297.2196960449219,284.9482116699219,1.0,0.6453232169151306,0.3921708762645721,0.3921708762645721,1.0,1.0,-3.492026805877685,1.0322461128234863,2.459780693054199,0.244522288441658,0.9200459718704224,0.9200459718704224,0.0,171.5901641845703,188.0,73952.5625,0.0,3450.6435546875,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5214538574219,293.1499938964844,293.1499938964844,278.1499938964844,36217.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594395518302917,1.0,0.0,0.0,3.74014663696289,3.740171432495117,9.334058859167272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.220703125,0.0,1637.463623046875,1895.4371337890625,0.0,3023.7490234375,0.9257391095161438,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738129138946533,0.413320243358612,0.3737452328205108,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523224115371704,0.5866191387176514,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.94194895029068,0.5104172825813293,0.357664555311203,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203864336013794,0.4801426529884338,0.4561403691768646,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.742016613483429,0.249049112200737,1.1335930824279783,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,300.97222900390625,297.2196960449219,284.9482116699219,1.0,0.6453232169151306,0.3921708762645721,0.3921708762645721,1.0,1.0,-3.492026805877685,1.0322461128234863,2.459780693054199,0.244522288441658,0.9200459718704224,0.9200459718704224,0.0,171.5901641845703,188.0,73952.5625,0.0,3450.6435546875,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5214538574219,293.1499938964844,293.1499938964844,278.1499938964844,36217.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594395518302917,1.0,0.0,0.0,3.74014663696289,3.740171432495117,9.334058859167272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.220703125,0.0,1637.463623046875,1895.4371337890625,0.0,3023.7490234375,0.9257391095161438,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.867390513420105,0.4133610725402832,0.3739246428012848,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6502626538276672,0.59992915391922,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352833032608032,0.5123100876808167,0.3590742647647857,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131247997283936,0.4808292090892792,0.4569316208362579,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371628284454346,0.2492277473211288,1.135162353515625,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,300.95758056640625,297.2071838378906,284.9590759277344,1.0,0.6507380604743958,0.3912795186042785,0.3912795186042785,1.0,1.0,-3.5127906799316406,1.0366255044937134,2.476165294647217,0.2443382441997528,0.930572271347046,0.930572271347046,0.0,176.7718505859375,191.0,74273.7421875,0.0,3531.55078125,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35654.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605818748474121,1.0,0.0,0.0,3.7532033920288086,3.753228187561035,9.399342388860532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1201171875,0.0,1648.3902587890625,1895.4371337890625,0.0,3034.462646484375,0.9282317757606506,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.867390513420105,0.4133610725402832,0.3739246428012848,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6502626538276672,0.59992915391922,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352833032608032,0.5123100876808167,0.3590742647647857,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131247997283936,0.4808292090892792,0.4569316208362579,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371628284454346,0.2492277473211288,1.135162353515625,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,300.95758056640625,297.2071838378906,284.9590759277344,1.0,0.6507380604743958,0.3912795186042785,0.3912795186042785,1.0,1.0,-3.5127906799316406,1.0366255044937134,2.476165294647217,0.2443382441997528,0.930572271347046,0.930572271347046,0.0,176.7718505859375,191.0,74273.7421875,0.0,3531.55078125,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35654.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605818748474121,1.0,0.0,0.0,3.7532033920288086,3.753228187561035,9.399342388860532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1201171875,0.0,1648.3902587890625,1895.4371337890625,0.0,3034.462646484375,0.9282317757606506,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621346950531006,0.413324773311615,0.3740476369857788,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478510499000549,0.6110276579856873,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300115704536438,0.5142814517021179,0.3605303168296814,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074126482009888,0.4814606606960296,0.457682728767395,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332162857055664,0.2493888437747955,1.1365760564804075,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,300.94293212890625,297.1982727050781,284.95953369140625,1.0,0.6553734540939331,0.3899720311164856,0.3899720311164856,1.0,1.0,-3.530507802963257,1.0387322902679443,2.4917755126953125,0.2425568401813507,0.9373998641967772,0.9373998641967772,0.0,181.24273681640625,194.0,74586.734375,0.0,3601.74658203125,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,35510.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862000584602356,1.0,0.0,0.0,3.7724974155426025,3.7725226879119873,9.496229722572024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.642578125,0.0,1669.9886474609375,1895.4371337890625,0.0,3047.769287109375,0.9324327111244202,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621346950531006,0.413324773311615,0.3740476369857788,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478510499000549,0.6110276579856873,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300115704536438,0.5142814517021179,0.3605303168296814,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074126482009888,0.4814606606960296,0.457682728767395,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332162857055664,0.2493888437747955,1.1365760564804075,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,300.94293212890625,297.1982727050781,284.95953369140625,1.0,0.6553734540939331,0.3899720311164856,0.3899720311164856,1.0,1.0,-3.530507802963257,1.0387322902679443,2.4917755126953125,0.2425568401813507,0.9373998641967772,0.9373998641967772,0.0,181.24273681640625,194.0,74586.734375,0.0,3601.74658203125,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,35510.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862000584602356,1.0,0.0,0.0,3.7724974155426025,3.7725226879119873,9.496229722572024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.642578125,0.0,1669.9886474609375,1895.4371337890625,0.0,3047.769287109375,0.9324327111244202,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8553081154823303,0.4131648242473602,0.3741205334663391,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9946199655532836,0.6459835767745972,0.6124760508537292,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9227214455604552,0.5162522792816162,0.362043023109436,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9001908302307129,0.4819746017456054,0.4583901464939117,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7280141115188599,0.2494894862174987,1.1380444765090942,284.95294189453125,284.95001220703125,303.09234619140625,296.6708374023437,300.9301147460937,297.19384765625,284.95263671875,1.0,0.6588632464408875,0.3886645138263702,0.3886645138263702,1.0,1.0,-3.536851167678833,1.0369232892990112,2.499927759170532,0.2395709455013275,0.9368183612823486,0.9368183612823486,0.0,186.54638671875,197.0,74693.953125,0.0,3649.298828125,1.0,278.1499938964844,282.8677062988281,299.6767272949219,304.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,35697.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631857633590698,1.0,0.0,0.0,3.784527540206909,3.784552812576294,9.556890745443525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.5625,0.0,1685.704833984375,1895.4371337890625,0.0,3058.88671875,0.9351999759674072,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8553081154823303,0.4131648242473602,0.3741205334663391,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9946199655532836,0.6459835767745972,0.6124760508537292,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9227214455604552,0.5162522792816162,0.362043023109436,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9001908302307129,0.4819746017456054,0.4583901464939117,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7280141115188599,0.2494894862174987,1.1380444765090942,284.95294189453125,284.95001220703125,303.09234619140625,296.6708374023437,300.9301147460937,297.19384765625,284.95263671875,1.0,0.6588632464408875,0.3886645138263702,0.3886645138263702,1.0,1.0,-3.536851167678833,1.0369232892990112,2.499927759170532,0.2395709455013275,0.9368183612823486,0.9368183612823486,0.0,186.54638671875,197.0,74693.953125,0.0,3649.298828125,1.0,278.1499938964844,282.8677062988281,299.6767272949219,304.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,35697.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631857633590698,1.0,0.0,0.0,3.784527540206909,3.784552812576294,9.556890745443525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.5625,0.0,1685.704833984375,1895.4371337890625,0.0,3058.88671875,0.9351999759674072,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522332906723022,0.4130603373050689,0.3741210401058197,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.991596817970276,0.6455264687538147,0.6119917035102844,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.919502317905426,0.5172366499900818,0.3627915978431701,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8969807028770447,0.4822059869766235,0.4587064385414123,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7256450057029724,0.2495218515396118,1.1386497020721436,284.9499816894531,284.95001220703125,303.0859069824219,296.6651916503906,300.9242858886719,297.1927490234375,284.9498291015625,1.0,0.6602900624275208,0.3880107700824737,0.3880107700824737,1.0,1.0,-3.538359403610229,1.0354595184326172,2.5028998851776123,0.2377673089504242,0.935081958770752,0.935081958770752,0.0,188.96798706054688,197.0,74683.578125,0.0,3667.5849609375,1.0,278.1499938964844,282.864990234375,299.6698303222656,304.52227783203125,293.1499938964844,293.1499938964844,278.1499938964844,35841.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635639548301697,1.0,0.0,0.0,3.785966157913208,3.7859914302825928,9.56415760811069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.0556640625,0.0,1688.5321044921875,1895.4371337890625,0.0,3062.43408203125,0.9356184601783752,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8495948910713196,0.4129593670368194,0.3741078376770019,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9889780879020692,0.6453006863594055,0.6117566227912903,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9168489575386048,0.5182364583015442,0.3635394275188446,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8942363858222961,0.4824368357658386,0.4590054452419281,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7235987186431885,0.2495531588792801,1.139181137084961,284.94873046875,284.95001220703125,303.07916259765625,296.6598205566406,300.9195556640625,297.1923217773437,284.9486694335937,1.0,0.6615917086601257,0.3875155746936798,0.3875155746936798,1.0,1.0,-3.539958953857422,1.0344712734222412,2.5054876804351807,0.236424833536148,0.9338878393173218,0.9338878393173218,0.0,191.11529541015625,200.0,74667.2421875,0.0,3684.53515625,1.0,278.1499938964844,282.8638000488281,299.663330078125,304.5146484375,293.1499938964844,293.1499938964844,278.1499938964844,35933.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863814115524292,1.0,0.0,0.0,3.7859749794006334,3.78600025177002,9.564201945977402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.9697265625,0.0,1689.259521484375,1895.4371337890625,0.0,3064.781005859375,0.935694456100464,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451330661773682,0.4127765595912933,0.3740752339363098,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844725131988524,0.6451961994171143,0.6116806864738464,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.912606954574585,0.5202823281288147,0.3650503754615783,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896166086196899,0.4829083383083343,0.459587961435318,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7200958728790283,0.2496223002672195,1.140161395072937,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,300.91064453125,297.1923828125,284.9482421875,1.0,0.6639957427978516,0.3865251243114471,0.3865251243114471,1.0,1.0,-3.543525218963623,1.032670259475708,2.510854721069336,0.2338331937789917,0.9324233531951904,0.9324233531951904,0.0,194.91799926757807,203.0,74629.3125,0.0,3716.417236328125,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.5,293.1499938964844,293.1499938964844,278.1499938964844,36022.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641189932823181,1.0,0.0,0.0,3.784623146057129,3.7846486568450928,9.557373914503842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.974609375,0.0,1688.3421630859375,1895.4371337890625,0.0,3067.640869140625,0.935467004776001,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451330661773682,0.4127765595912933,0.3740752339363098,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844725131988524,0.6451961994171143,0.6116806864738464,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.912606954574585,0.5202823281288147,0.3650503754615783,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896166086196899,0.4829083383083343,0.459587961435318,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7200958728790283,0.2496223002672195,1.140161395072937,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,300.91064453125,297.1923828125,284.9482421875,1.0,0.6639957427978516,0.3865251243114471,0.3865251243114471,1.0,1.0,-3.543525218963623,1.032670259475708,2.510854721069336,0.2338331937789917,0.9324233531951904,0.9324233531951904,0.0,194.91799926757807,203.0,74629.3125,0.0,3716.417236328125,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.5,293.1499938964844,293.1499938964844,278.1499938964844,36022.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641189932823181,1.0,0.0,0.0,3.784623146057129,3.7846486568450928,9.557373914503842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.974609375,0.0,1688.3421630859375,1895.4371337890625,0.0,3067.640869140625,0.935467004776001,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413866758346558,0.4126136004924774,0.3740453124046325,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806092381477356,0.6453506350517273,0.611903965473175,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093157052993774,0.5223886966705322,0.3665919601917267,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857632279396057,0.4833905398845672,0.460163414478302,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171001434326172,0.2497017085552215,1.1411021947860718,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,300.9019470214844,297.1930847167969,284.94873046875,1.0,0.6662273406982422,0.3855347037315368,0.3855347037315368,1.0,1.0,-3.547435998916626,1.030975580215454,2.516460418701172,0.2312717139720916,0.9318026900291444,0.9318026900291444,0.0,198.2910919189453,206.0,74594.1875,0.0,3746.620361328125,1.0,278.1499938964844,282.8628845214844,299.642333984375,304.487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36039.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642963171005249,1.0,0.0,0.0,3.782891511917114,3.782916784286499,9.548629122946295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.3515625,0.0,1686.4132080078125,1895.4371337890625,0.0,3069.30419921875,0.9350956082344056,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413866758346558,0.4126136004924774,0.3740453124046325,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806092381477356,0.6453506350517273,0.611903965473175,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093157052993774,0.5223886966705322,0.3665919601917267,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857632279396057,0.4833905398845672,0.460163414478302,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171001434326172,0.2497017085552215,1.1411021947860718,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,300.9019470214844,297.1930847167969,284.94873046875,1.0,0.6662273406982422,0.3855347037315368,0.3855347037315368,1.0,1.0,-3.547435998916626,1.030975580215454,2.516460418701172,0.2312717139720916,0.9318026900291444,0.9318026900291444,0.0,198.2910919189453,206.0,74594.1875,0.0,3746.620361328125,1.0,278.1499938964844,282.8628845214844,299.642333984375,304.487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36039.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642963171005249,1.0,0.0,0.0,3.782891511917114,3.782916784286499,9.548629122946295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.3515625,0.0,1686.4132080078125,1895.4371337890625,0.0,3069.30419921875,0.9350956082344056,1.0,0.0,3.0,1.0,0.0
