time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379724025726318,0.4124565422534942,0.3740163147449493,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769781231880188,0.6455827951431274,0.61221843957901,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.906485915184021,0.5245349407196045,0.3681576550006866,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822615742683411,0.483873575925827,0.4607346355915069,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143065929412842,0.2497850805521011,1.1420338153839111,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,300.89385986328125,297.1940612792969,284.94940185546875,1.0,0.6683885455131531,0.3846973180770874,0.3846973180770874,1.0,1.0,-3.5514702796936035,1.0297623872756958,2.521707773208618,0.2291632145643234,0.9317519068717957,0.9317519068717957,0.0,201.5004119873047,209.0,74574.515625,0.0,3776.20068359375,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4774475097656,293.1499938964844,293.1499938964844,278.1499938964844,36029.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644383549690247,1.0,0.0,0.0,3.7818562984466553,3.78188157081604,9.54340407588461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.7080078125,0.0,1685.0980224609375,1895.4371337890625,0.0,3070.63671875,0.9348599910736084,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379724025726318,0.4124565422534942,0.3740163147449493,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769781231880188,0.6455827951431274,0.61221843957901,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.906485915184021,0.5245349407196045,0.3681576550006866,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822615742683411,0.483873575925827,0.4607346355915069,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143065929412842,0.2497850805521011,1.1420338153839111,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,300.89385986328125,297.1940612792969,284.94940185546875,1.0,0.6683885455131531,0.3846973180770874,0.3846973180770874,1.0,1.0,-3.5514702796936035,1.0297623872756958,2.521707773208618,0.2291632145643234,0.9317519068717957,0.9317519068717957,0.0,201.5004119873047,209.0,74574.515625,0.0,3776.20068359375,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4774475097656,293.1499938964844,293.1499938964844,278.1499938964844,36029.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644383549690247,1.0,0.0,0.0,3.7818562984466553,3.78188157081604,9.54340407588461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.7080078125,0.0,1685.0980224609375,1895.4371337890625,0.0,3070.63671875,0.9348599910736084,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8347816467285156,0.4122964739799499,0.3739827573299408,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9734811186790466,0.6458435654640198,0.6125701069831848,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9039905071258544,0.526720404624939,0.3697491884231567,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8789983987808228,0.4843478500843048,0.4612954258918762,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116259932518005,0.2498666048049926,1.1429442167282104,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,300.88555908203125,297.19512939453125,284.9498291015625,1.0,0.6705001592636108,0.3838599026203155,0.3838599026203155,1.0,1.0,-3.555538415908813,1.0285674333572388,2.5269711017608643,0.2270637303590774,0.931896984577179,0.931896984577179,0.0,204.60958862304688,212.0,74565.3515625,0.0,3805.32177734375,1.0,278.1499938964844,282.8627319335937,299.6275634765625,304.4695739746094,293.1499938964844,293.1499938964844,278.1499938964844,36014.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645899891853333,1.0,0.0,0.0,3.7815682888031006,3.781593561172485,9.54195002123015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2158203125,0.0,1684.642822265625,1895.4371337890625,0.0,3072.0595703125,0.934786021709442,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8347816467285156,0.4122964739799499,0.3739827573299408,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9734811186790466,0.6458435654640198,0.6125701069831848,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9039905071258544,0.526720404624939,0.3697491884231567,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8789983987808228,0.4843478500843048,0.4612954258918762,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116259932518005,0.2498666048049926,1.1429442167282104,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,300.88555908203125,297.19512939453125,284.9498291015625,1.0,0.6705001592636108,0.3838599026203155,0.3838599026203155,1.0,1.0,-3.555538415908813,1.0285674333572388,2.5269711017608643,0.2270637303590774,0.931896984577179,0.931896984577179,0.0,204.60958862304688,212.0,74565.3515625,0.0,3805.32177734375,1.0,278.1499938964844,282.8627319335937,299.6275634765625,304.4695739746094,293.1499938964844,293.1499938964844,278.1499938964844,36014.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645899891853333,1.0,0.0,0.0,3.7815682888031006,3.781593561172485,9.54195002123015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2158203125,0.0,1684.642822265625,1895.4371337890625,0.0,3072.0595703125,0.934786021709442,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332354426383972,0.4122146368026733,0.373964250087738,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9717461466789246,0.6459749341011047,0.6127482652664185,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028230905532836,0.5278211832046509,0.3705504238605499,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774197101593018,0.484581857919693,0.4615727961063385,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7102972269058228,0.2499061673879623,1.1433931589126587,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,300.88134765625,297.1956481933594,284.949951171875,1.0,0.6715471744537354,0.3834412097930908,0.3834412097930908,1.0,1.0,-3.5575671195983887,1.0279651880264282,2.52960205078125,0.2260100990533828,0.9319829940795898,0.9319829940795898,0.0,206.1524200439453,212.0,74562.4140625,0.0,3819.82275390625,1.0,278.1499938964844,282.8625793457031,299.6244506835937,304.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36008.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646536469459534,1.0,0.0,0.0,3.781546115875244,3.781571388244629,9.541838608129185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8095703125,0.0,1684.5675048828125,1895.4371337890625,0.0,3072.65673828125,0.9347767233848572,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317195177078247,0.4121306538581848,0.3739437162876129,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.970020353794098,0.6461039781570435,0.6129252314567566,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017004370689392,0.5289285778999329,0.3713562488555908,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.875874400138855,0.4848122596740722,0.461846649646759,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089734673500061,0.2499441802501678,1.143834114074707,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,300.87701416015625,297.1961669921875,284.9500732421875,1.0,0.6725875735282898,0.383019745349884,0.383019745349884,1.0,1.0,-3.559584856033325,1.0273493528366089,2.532235622406006,0.2249445915222168,0.9320741891860962,0.9320741891860962,0.0,207.6866912841797,215.0,74560.8828125,0.0,3834.258544921875,1.0,278.1499938964844,282.8623962402344,299.6216125488281,304.462890625,293.1499938964844,293.1499938964844,278.1499938964844,36002.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647180795669556,1.0,0.0,0.0,3.781605243682861,3.781630516052246,9.54213760451239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.7041015625,0.0,1684.597412109375,1895.4371337890625,0.0,3073.260986328125,0.9347863793373108,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.828761875629425,0.4119552075862884,0.3738958239555359,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966583788394928,0.6463509202003479,0.6132705211639404,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995433449745178,0.5311611294746399,0.3729804158210754,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728686571121216,0.4852611422538757,0.4623830914497375,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063474059104919,0.2500149011611938,1.1446915864944458,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,300.8681030273437,297.1971435546875,284.9501647949219,1.0,0.6746505498886108,0.3821768462657928,0.3821768462657928,1.0,1.0,-3.563573837280273,1.0260953903198242,2.537478446960449,0.2227999716997146,0.9322614073753356,0.9322614073753356,0.0,210.7386932373047,218.0,74561.0703125,0.0,3862.958740234375,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.45758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648451566696167,1.0,0.0,0.0,3.781910181045532,3.781935453414917,9.543675787426764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.228515625,0.0,1684.90185546875,1895.4371337890625,0.0,3074.453125,0.934849500656128,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.828761875629425,0.4119552075862884,0.3738958239555359,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966583788394928,0.6463509202003479,0.6132705211639404,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995433449745178,0.5311611294746399,0.3729804158210754,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728686571121216,0.4852611422538757,0.4623830914497375,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063474059104919,0.2500149011611938,1.1446915864944458,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,300.8681030273437,297.1971435546875,284.9501647949219,1.0,0.6746505498886108,0.3821768462657928,0.3821768462657928,1.0,1.0,-3.563573837280273,1.0260953903198242,2.537478446960449,0.2227999716997146,0.9322614073753356,0.9322614073753356,0.0,210.7386932373047,218.0,74561.0703125,0.0,3862.958740234375,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.45758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648451566696167,1.0,0.0,0.0,3.781910181045532,3.781935453414917,9.543675787426764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.228515625,0.0,1684.90185546875,1895.4371337890625,0.0,3074.453125,0.934849500656128,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258805274963379,0.4117716252803802,0.3738408386707306,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631521701812744,0.6465824842453003,0.613602876663208,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974764943122864,0.5334078073501587,0.3746148347854614,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.869956910610199,0.4856974184513092,0.4629079699516296,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037796974182129,0.2500800490379333,1.1455239057540894,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,300.8589172363281,297.19805908203125,284.9502258300781,1.0,0.6766974925994873,0.3813339173793793,0.3813339173793793,1.0,1.0,-3.5675055980682373,1.0248147249221802,2.542690753936768,0.220639482140541,0.9324445724487304,0.9324445724487304,0.0,213.7837829589844,221.0,74563.7265625,0.0,3891.5341796875,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4530944824219,293.1499938964844,293.1499938964844,278.1499938964844,35990.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649474382400513,1.0,0.0,0.0,3.782331705093384,3.782356977462769,9.545804005028913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.34765625,0.0,1685.3638916015625,1895.4371337890625,0.0,3075.412353515625,0.9349404573440552,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258805274963379,0.4117716252803802,0.3738408386707306,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631521701812744,0.6465824842453003,0.613602876663208,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974764943122864,0.5334078073501587,0.3746148347854614,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.869956910610199,0.4856974184513092,0.4629079699516296,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037796974182129,0.2500800490379333,1.1455239057540894,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,300.8589172363281,297.19805908203125,284.9502258300781,1.0,0.6766974925994873,0.3813339173793793,0.3813339173793793,1.0,1.0,-3.5675055980682373,1.0248147249221802,2.542690753936768,0.220639482140541,0.9324445724487304,0.9324445724487304,0.0,213.7837829589844,221.0,74563.7265625,0.0,3891.5341796875,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4530944824219,293.1499938964844,293.1499938964844,278.1499938964844,35990.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649474382400513,1.0,0.0,0.0,3.782331705093384,3.782356977462769,9.545804005028913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.34765625,0.0,1685.3638916015625,1895.4371337890625,0.0,3075.412353515625,0.9349404573440552,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.823062002658844,0.4115755558013916,0.3737747073173523,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597224593162536,0.6467849612236023,0.6139093637466431,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8954968452453613,0.5356713533401489,0.376261442899704,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671298623085022,0.4861133992671966,0.4634139835834503,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012671232223511,0.2501362860202789,1.146316647529602,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,300.849365234375,297.1988220214844,284.95025634765625,1.0,0.6787233352661133,0.380499005317688,0.380499005317688,1.0,1.0,-3.571339130401612,1.0235177278518677,2.547821283340454,0.2184817194938659,0.9326143264770508,0.9326143264770508,0.0,216.820541381836,224.0,74568.8359375,0.0,3919.864990234375,1.0,278.1499938964844,282.86138916015625,299.6090087890625,304.44976806640625,293.1499938964844,293.1499938964844,278.1499938964844,35987.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650490641593933,1.0,0.0,0.0,3.782835006713867,3.782860279083252,9.54834490585199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.1396484375,0.0,1685.9422607421875,1895.4371337890625,0.0,3076.365966796875,0.9350515604019164,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.823062002658844,0.4115755558013916,0.3737747073173523,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597224593162536,0.6467849612236023,0.6139093637466431,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8954968452453613,0.5356713533401489,0.376261442899704,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671298623085022,0.4861133992671966,0.4634139835834503,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012671232223511,0.2501362860202789,1.146316647529602,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,300.849365234375,297.1988220214844,284.95025634765625,1.0,0.6787233352661133,0.380499005317688,0.380499005317688,1.0,1.0,-3.571339130401612,1.0235177278518677,2.547821283340454,0.2184817194938659,0.9326143264770508,0.9326143264770508,0.0,216.820541381836,224.0,74568.8359375,0.0,3919.864990234375,1.0,278.1499938964844,282.86138916015625,299.6090087890625,304.44976806640625,293.1499938964844,293.1499938964844,278.1499938964844,35987.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650490641593933,1.0,0.0,0.0,3.782835006713867,3.782860279083252,9.54834490585199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.1396484375,0.0,1685.9422607421875,1895.4371337890625,0.0,3076.365966796875,0.9350515604019164,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202921748161316,0.4113714396953583,0.3737016022205353,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9562948942184448,0.6469680070877075,0.6141982078552246,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935887813568115,0.5379452109336853,0.3779153525829315,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.864380419254303,0.4865162968635559,0.4639080166816711,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988049745559692,0.2501868605613708,1.1470848321914673,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,300.8395690917969,297.19952392578125,284.95025634765625,1.0,0.6807353496551514,0.3796640932559967,0.3796640932559967,1.0,1.0,-3.575105667114258,1.022191882133484,2.5529136657714844,0.2163084000349044,0.9327679872512816,0.9327679872512816,0.0,219.8577117919922,227.0,74574.8125,0.0,3948.087158203125,1.0,278.1499938964844,282.8611145019531,299.60614013671875,304.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35986.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651220202445984,1.0,0.0,0.0,3.783352851867676,3.783378124237061,9.550959703119588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2275390625,0.0,1686.5484619140625,1895.4371337890625,0.0,3077.05029296875,0.935166835784912,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202921748161316,0.4113714396953583,0.3737016022205353,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9562948942184448,0.6469680070877075,0.6141982078552246,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935887813568115,0.5379452109336853,0.3779153525829315,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.864380419254303,0.4865162968635559,0.4639080166816711,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988049745559692,0.2501868605613708,1.1470848321914673,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,300.8395690917969,297.19952392578125,284.95025634765625,1.0,0.6807353496551514,0.3796640932559967,0.3796640932559967,1.0,1.0,-3.575105667114258,1.022191882133484,2.5529136657714844,0.2163084000349044,0.9327679872512816,0.9327679872512816,0.0,219.8577117919922,227.0,74574.8125,0.0,3948.087158203125,1.0,278.1499938964844,282.8611145019531,299.60614013671875,304.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35986.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651220202445984,1.0,0.0,0.0,3.783352851867676,3.783378124237061,9.550959703119588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2275390625,0.0,1686.5484619140625,1895.4371337890625,0.0,3077.05029296875,0.935166835784912,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189224600791931,0.4112653732299804,0.3736615180969238,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9545828700065612,0.6470494866371155,0.61433345079422,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.892661988735199,0.5390871167182922,0.3787457942962646,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630335927009583,0.4867112636566162,0.4641489684581756,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6975923776626587,0.2502093911170959,1.1474566459655762,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,300.8345642089844,297.1998291015625,284.9502258300781,1.0,0.681735098361969,0.3792466521263122,0.3792466521263122,1.0,1.0,-3.576956272125244,1.0215154886245728,2.555440664291382,0.2152144759893417,0.9328369498252868,0.9328369498252868,0.0,221.3753662109375,227.0,74578.09375,0.0,3962.12939453125,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.44598388671875,293.1499938964844,293.1499938964844,278.1499938964844,35986.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651539087295532,1.0,0.0,0.0,3.7836060523986816,3.7836313247680655,9.55223754317558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.400390625,0.0,1686.8482666015625,1895.4371337890625,0.0,3077.349365234375,0.9352235198020936,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175613284111023,0.4111569821834564,0.3736193180084228,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528728127479552,0.6471247673034668,0.6144628524780273,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917527794837952,0.5402323603630066,0.3795785009860992,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617048859596252,0.4869022369384765,0.4643861949443817,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6963919997215271,0.2502302527427673,1.147821068763733,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,300.8296203613281,297.2001037597656,284.9502868652344,1.0,0.6827307939529419,0.3788662850856781,0.3788662850856781,1.0,1.0,-3.578786611557007,1.0209381580352783,2.5578484535217285,0.2142234146595001,0.932945728302002,0.932945728302002,0.0,222.8926239013672,230.0,74583.234375,0.0,3976.1298828125,1.0,278.1499938964844,282.8609313964844,299.6040344238281,304.4451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35984.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651846051216125,1.0,0.0,0.0,3.783912420272827,3.783937692642212,9.55378482103697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.916015625,0.0,1687.2022705078125,1895.4371337890625,0.0,3077.63720703125,0.9352917671203612,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148576021194458,0.4109290838241577,0.3735251426696777,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.949457049369812,0.6472468972206116,0.6146954298019409,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899887204170227,0.5425371527671814,0.3812537789344787,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8590976595878601,0.4872663915157318,0.4648440182209015,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940256357192993,0.2502645552158355,1.1485168933868408,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,300.8195495605469,297.2005920410156,284.9502868652344,1.0,0.6847060322761536,0.3781055510044098,0.3781055510044098,1.0,1.0,-3.58235764503479,1.0197627544403076,2.5625948905944824,0.2122384309768676,0.9331498146057128,0.9331498146057128,0.0,225.9237670898437,233.0,74594.515625,0.0,4003.91748046875,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.4443054199219,293.1499938964844,293.1499938964844,278.1499938964844,35983.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652487397193909,1.0,0.0,0.0,3.7845728397369385,3.7845981121063232,9.557119255987343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.306640625,0.0,1687.9737548828125,1895.4371337890625,0.0,3078.2392578125,0.935438871383667,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148576021194458,0.4109290838241577,0.3735251426696777,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.949457049369812,0.6472468972206116,0.6146954298019409,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899887204170227,0.5425371527671814,0.3812537789344787,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8590976595878601,0.4872663915157318,0.4648440182209015,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940256357192993,0.2502645552158355,1.1485168933868408,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,300.8195495605469,297.2005920410156,284.9502868652344,1.0,0.6847060322761536,0.3781055510044098,0.3781055510044098,1.0,1.0,-3.58235764503479,1.0197627544403076,2.5625948905944824,0.2122384309768676,0.9331498146057128,0.9331498146057128,0.0,225.9237670898437,233.0,74594.515625,0.0,4003.91748046875,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.4443054199219,293.1499938964844,293.1499938964844,278.1499938964844,35983.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652487397193909,1.0,0.0,0.0,3.7845728397369385,3.7845981121063232,9.557119255987343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.306640625,0.0,1687.9737548828125,1895.4371337890625,0.0,3078.2392578125,0.935438871383667,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121705055236816,0.4106932580471039,0.3734242022037506,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460554122924804,0.6473493576049805,0.6149099469184875,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882854580879211,0.5448519587516785,0.382936030626297,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565571904182434,0.4876181781291961,0.4652905464172363,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917052865028381,0.2502937912940979,1.14919114112854,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,300.80926513671875,297.2010498046875,284.9502868652344,1.0,0.686669111251831,0.3773448169231415,0.3773448169231415,1.0,1.0,-3.585865259170532,1.0185606479644775,2.5673046112060547,0.2102394700050354,0.9333286881446838,0.9333286881446838,0.0,228.9575042724609,236.0,74605.8984375,0.0,4031.612060546875,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35982.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652883768081665,1.0,0.0,0.0,3.7852277755737305,3.7852530479431152,9.560427542965044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.822265625,0.0,1688.7493896484375,1895.4371337890625,0.0,3078.61083984375,0.9355854392051696,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121705055236816,0.4106932580471039,0.3734242022037506,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460554122924804,0.6473493576049805,0.6149099469184875,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882854580879211,0.5448519587516785,0.382936030626297,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565571904182434,0.4876181781291961,0.4652905464172363,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917052865028381,0.2502937912940979,1.14919114112854,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,300.80926513671875,297.2010498046875,284.9502868652344,1.0,0.686669111251831,0.3773448169231415,0.3773448169231415,1.0,1.0,-3.585865259170532,1.0185606479644775,2.5673046112060547,0.2102394700050354,0.9333286881446838,0.9333286881446838,0.0,228.9575042724609,236.0,74605.8984375,0.0,4031.612060546875,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35982.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652883768081665,1.0,0.0,0.0,3.7852277755737305,3.7852530479431152,9.560427542965044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.822265625,0.0,1688.7493896484375,1895.4371337890625,0.0,3078.61083984375,0.9355854392051696,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094889521598816,0.4104443192481994,0.3733117282390594,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942669689655304,0.6474184393882751,0.6150935292243958,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866469264030457,0.547182559967041,0.3846293091773987,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540789484977722,0.487949401140213,0.4657179117202759,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894294023513794,0.250314712524414,1.149828553199768,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,300.7984619140625,297.201416015625,284.9502258300781,1.0,0.6886138916015625,0.3765310645103454,0.3765310645103454,1.0,1.0,-3.5892693996429443,1.017159342765808,2.572110176086426,0.208061471581459,0.933402180671692,0.933402180671692,0.0,231.9886474609375,239.0,74614.109375,0.0,4059.072509765625,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653170466423035,1.0,0.0,0.0,3.7856969833374015,3.785722255706787,9.56279791353154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.99609375,0.0,1689.330810546875,1895.4371337890625,0.0,3078.879638671875,0.9356922507286072,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094889521598816,0.4104443192481994,0.3733117282390594,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942669689655304,0.6474184393882751,0.6150935292243958,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866469264030457,0.547182559967041,0.3846293091773987,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540789484977722,0.487949401140213,0.4657179117202759,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894294023513794,0.250314712524414,1.149828553199768,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,300.7984619140625,297.201416015625,284.9502258300781,1.0,0.6886138916015625,0.3765310645103454,0.3765310645103454,1.0,1.0,-3.5892693996429443,1.017159342765808,2.572110176086426,0.208061471581459,0.933402180671692,0.933402180671692,0.0,231.9886474609375,239.0,74614.109375,0.0,4059.072509765625,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653170466423035,1.0,0.0,0.0,3.7856969833374015,3.785722255706787,9.56279791353154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.99609375,0.0,1689.330810546875,1895.4371337890625,0.0,3078.879638671875,0.9356922507286072,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068019151687622,0.4101850092411041,0.37319016456604,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.939306139945984,0.6474606394767761,0.6152521967887878,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.885067343711853,0.5495263338088989,0.3863317370414734,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516605496406555,0.4882642328739166,0.4661300778388977,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687197208404541,0.2503292262554168,1.1504379510879517,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,300.78741455078125,297.2017517089844,284.9501342773437,1.0,0.6905436515808105,0.375717282295227,0.375717282295227,1.0,1.0,-3.592591047286988,1.0157194137573242,2.576871395111084,0.2058614641427993,0.933445394039154,0.933445394039154,0.0,235.0202178955078,242.0,74621.1953125,0.0,4086.369873046875,1.0,278.1499938964844,282.8606872558594,299.6009826660156,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,35988.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653267621994019,1.0,0.0,0.0,3.786046266555786,3.78607177734375,9.564563470121357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.09375,0.0,1689.7718505859375,1895.4371337890625,0.0,3078.970947265625,0.935772716999054,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068019151687622,0.4101850092411041,0.37319016456604,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.939306139945984,0.6474606394767761,0.6152521967887878,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.885067343711853,0.5495263338088989,0.3863317370414734,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516605496406555,0.4882642328739166,0.4661300778388977,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687197208404541,0.2503292262554168,1.1504379510879517,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,300.78741455078125,297.2017517089844,284.9501342773437,1.0,0.6905436515808105,0.375717282295227,0.375717282295227,1.0,1.0,-3.592591047286988,1.0157194137573242,2.576871395111084,0.2058614641427993,0.933445394039154,0.933445394039154,0.0,235.0202178955078,242.0,74621.1953125,0.0,4086.369873046875,1.0,278.1499938964844,282.8606872558594,299.6009826660156,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,35988.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653267621994019,1.0,0.0,0.0,3.786046266555786,3.78607177734375,9.564563470121357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.09375,0.0,1689.7718505859375,1895.4371337890625,0.0,3078.970947265625,0.935772716999054,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054530620574951,0.4100522398948669,0.3731266558170318,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376351237297058,0.6474735736846924,0.6153239607810974,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8842981457710266,0.5507023930549622,0.3871857821941376,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504733443260193,0.4884167611598968,0.4663316309452057,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6860974431037903,0.250334620475769,1.1507346630096436,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,300.7818603515625,297.201904296875,284.9501342773437,1.0,0.6915038824081421,0.3753104209899902,0.3753104209899902,1.0,1.0,-3.594226837158203,1.014988899230957,2.579237937927246,0.204755812883377,0.9334604144096376,0.9334604144096376,0.0,236.5367889404297,242.0,74624.4609375,0.0,4099.97705078125,1.0,278.1499938964844,282.8606872558594,299.6010437011719,304.4442749023437,293.1499938964844,293.1499938964844,278.1499938964844,35990.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653238415718079,1.0,0.0,0.0,3.786189556121826,3.78621506690979,9.565286518409266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.6298828125,0.0,1689.9544677734375,1895.4371337890625,0.0,3078.943359375,0.9358059167861938,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8041090369224548,0.4099176228046417,0.3730614483356476,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9359732270240784,0.6474812626838684,0.6153908371925354,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835431337356567,0.5518811345100403,0.3880417048931122,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8493009805679321,0.4885661602020263,0.4665302336215973,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850091814994812,0.2503388524055481,1.1510260105133057,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,300.7763366699219,297.2020568847656,284.9501342773437,1.0,0.6924611330032349,0.3749302625656128,0.3749302625656128,1.0,1.0,-3.595847845077514,1.0143301486968994,2.5815176963806152,0.2037243545055389,0.9335050582885742,0.9335050582885742,0.0,238.0531616210937,245.0,74628.890625,0.0,4113.5546875,1.0,278.1499938964844,282.8607788085937,299.6011962890625,304.44464111328125,293.1499938964844,293.1499938964844,278.1499938964844,35990.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865319550037384,1.0,0.0,0.0,3.786354541778565,3.786380052566528,9.566120979798145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.376953125,0.0,1690.1539306640625,1895.4371337890625,0.0,3078.903076171875,0.9358435273170472,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014526963233948,0.4096379578113556,0.3729218244552612,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326737523078918,0.6474684476852417,0.6154983639717102,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820779919624329,0.5542522072792053,0.3897630274295807,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469963669776917,0.488848328590393,0.4669118821620941,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828644275665283,0.2503412663936615,1.1515817642211914,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,300.7651062011719,297.2023010253906,284.9501342773437,1.0,0.6943610906600952,0.3741699755191803,0.3741699755191803,1.0,1.0,-3.599008560180664,1.0129916667938232,2.586016893386841,0.2016566693782806,0.9335814714431764,0.9335814714431764,0.0,241.0828552246093,248.0,74637.6328125,0.0,4140.51025390625,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,35991.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653122782707214,1.0,0.0,0.0,3.78666615486145,3.786691427230835,9.56769440563221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.9814453125,0.0,1690.529052734375,1895.4371337890625,0.0,3078.835205078125,0.9359139800071716,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014526963233948,0.4096379578113556,0.3729218244552612,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326737523078918,0.6474684476852417,0.6154983639717102,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820779919624329,0.5542522072792053,0.3897630274295807,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469963669776917,0.488848328590393,0.4669118821620941,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828644275665283,0.2503412663936615,1.1515817642211914,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,300.7651062011719,297.2023010253906,284.9501342773437,1.0,0.6943610906600952,0.3741699755191803,0.3741699755191803,1.0,1.0,-3.599008560180664,1.0129916667938232,2.586016893386841,0.2016566693782806,0.9335814714431764,0.9335814714431764,0.0,241.0828552246093,248.0,74637.6328125,0.0,4140.51025390625,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,35991.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653122782707214,1.0,0.0,0.0,3.78666615486145,3.786691427230835,9.56769440563221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.9814453125,0.0,1690.529052734375,1895.4371337890625,0.0,3078.835205078125,0.9359139800071716,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988367080688477,0.4093455374240875,0.3727709949016571,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294100999832152,0.6474204063415527,0.6155732870101929,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806673884391785,0.5566388964653015,0.3914952874183655,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447415232658386,0.489109992980957,0.4672744870185852,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807603240013123,0.2503364384174347,1.1521055698394775,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,300.75372314453125,297.2025146484375,284.9501037597656,1.0,0.6962434649467468,0.3734096884727478,0.3734096884727478,1.0,1.0,-3.602068424224853,1.0116150379180908,2.5904533863067627,0.199571207165718,0.9336162209510804,0.9336162209510804,0.0,244.11129760742188,251.0,74645.125,0.0,4167.23681640625,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35992.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652974963188171,1.0,0.0,0.0,3.786887407302856,3.78691291809082,9.56881308411539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.4638671875,0.0,1690.8043212890625,1895.4371337890625,0.0,3078.696533203125,0.9359645247459412,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988367080688477,0.4093455374240875,0.3727709949016571,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294100999832152,0.6474204063415527,0.6155732870101929,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806673884391785,0.5566388964653015,0.3914952874183655,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447415232658386,0.489109992980957,0.4672744870185852,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807603240013123,0.2503364384174347,1.1521055698394775,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,300.75372314453125,297.2025146484375,284.9501037597656,1.0,0.6962434649467468,0.3734096884727478,0.3734096884727478,1.0,1.0,-3.602068424224853,1.0116150379180908,2.5904533863067627,0.199571207165718,0.9336162209510804,0.9336162209510804,0.0,244.11129760742188,251.0,74645.125,0.0,4167.23681640625,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35992.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652974963188171,1.0,0.0,0.0,3.786887407302856,3.78691291809082,9.56881308411539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.4638671875,0.0,1690.8043212890625,1895.4371337890625,0.0,3078.696533203125,0.9359645247459412,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962614893913269,0.4090430438518524,0.372611403465271,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261914491653442,0.647344708442688,0.6156225800514221,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793063163757324,0.5590376257896423,0.393235981464386,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425353169441223,0.4893556237220764,0.4676222801208496,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.678696870803833,0.2503260672092438,1.1526055335998535,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,300.7421569824219,297.2027282714844,284.9500732421875,1.0,0.6981117725372314,0.3726468086242676,0.3726468086242676,1.0,1.0,-3.60504937171936,1.0101995468139648,2.5948498249053955,0.1974626928567886,0.9336155652999878,0.9336155652999878,0.0,247.1406707763672,254.0,74651.3359375,0.0,4193.80517578125,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4485778808594,293.1499938964844,293.1499938964844,278.1499938964844,35994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652724027633667,1.0,0.0,0.0,3.787015199661255,3.78704047203064,9.56945882535365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.7890625,0.0,1690.9732666015625,1895.4371337890625,0.0,3078.461181640625,0.9359945058822632,1.0,0.0,3.0,1.0,0.0
