time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962614893913269,0.4090430438518524,0.372611403465271,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261914491653442,0.647344708442688,0.6156225800514221,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793063163757324,0.5590376257896423,0.393235981464386,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425353169441223,0.4893556237220764,0.4676222801208496,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.678696870803833,0.2503260672092438,1.1526055335998535,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,300.7421569824219,297.2027282714844,284.9500732421875,1.0,0.6981117725372314,0.3726468086242676,0.3726468086242676,1.0,1.0,-3.60504937171936,1.0101995468139648,2.5948498249053955,0.1974626928567886,0.9336155652999878,0.9336155652999878,0.0,247.1406707763672,254.0,74651.3359375,0.0,4193.80517578125,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4485778808594,293.1499938964844,293.1499938964844,278.1499938964844,35994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652724027633667,1.0,0.0,0.0,3.787015199661255,3.78704047203064,9.56945882535365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.7890625,0.0,1690.9732666015625,1895.4371337890625,0.0,3078.461181640625,0.9359945058822632,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937265634536743,0.4087294042110443,0.3724419474601745,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230233430862428,0.6472375392913818,0.6156427264213562,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779942989349365,0.5614490509033203,0.3949855864048004,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.840374767780304,0.4895832240581512,0.4679533243179321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766735315322876,0.2503097355365753,1.1530792713165283,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,300.7304382324219,297.202880859375,284.95001220703125,1.0,0.6999648213386536,0.3718839287757873,0.3718839287757873,1.0,1.0,-3.607943058013916,1.0087502002716064,2.5991928577423096,0.1953375041484832,0.9335790872573853,0.9335790872573853,0.0,250.16944885253903,257.0,74656.0703125,0.0,4220.17822265625,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35997.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652396202087402,1.0,0.0,0.0,3.787028789520264,3.787054061889648,9.569527037456282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.9189453125,0.0,1691.0091552734375,1895.4371337890625,0.0,3078.153564453125,0.9359990954399108,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937265634536743,0.4087294042110443,0.3724419474601745,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230233430862428,0.6472375392913818,0.6156427264213562,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779942989349365,0.5614490509033203,0.3949855864048004,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.840374767780304,0.4895832240581512,0.4679533243179321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766735315322876,0.2503097355365753,1.1530792713165283,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,300.7304382324219,297.202880859375,284.95001220703125,1.0,0.6999648213386536,0.3718839287757873,0.3718839287757873,1.0,1.0,-3.607943058013916,1.0087502002716064,2.5991928577423096,0.1953375041484832,0.9335790872573853,0.9335790872573853,0.0,250.16944885253903,257.0,74656.0703125,0.0,4220.17822265625,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35997.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652396202087402,1.0,0.0,0.0,3.787028789520264,3.787054061889648,9.569527037456282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.9189453125,0.0,1691.0091552734375,1895.4371337890625,0.0,3078.153564453125,0.9359990954399108,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924742102622986,0.4085700809955597,0.3723551332950592,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214617013931274,0.6471768617630005,0.6156463027000427,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.877354085445404,0.5626577138900757,0.3958624303340912,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393112421035767,0.4896930456161499,0.4681152105331421,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756766438484192,0.2503002882003784,1.153310775756836,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,300.7245483398437,297.2029724121094,284.95001220703125,1.0,0.7008876204490662,0.3715024888515472,0.3715024888515472,1.0,1.0,-3.60936975479126,1.0080170631408691,2.60135269165039,0.1942706257104873,0.9335535168647766,0.9335535168647766,0.0,251.6854553222656,257.0,74658.0859375,0.0,4233.33837890625,1.0,278.1499938964844,282.8617858886719,299.6056823730469,304.4508361816406,293.1499938964844,293.1499938964844,278.1499938964844,35998.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652200102806091,1.0,0.0,0.0,3.787009239196777,3.787034511566162,9.569428129907465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4326171875,0.0,1690.995849609375,1895.4371337890625,0.0,3077.969482421875,0.9359955191612244,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.791233241558075,0.4084099531173706,0.3722676336765289,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199188351631165,0.6471143960952759,0.6156482100486755,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767246603965759,0.5638675093650818,0.3967400789260864,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382601141929626,0.4898017644882202,0.4682760834693908,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746907234191895,0.2502904832363128,1.153540849685669,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,300.7186584472656,297.2030639648437,284.9499816894531,1.0,0.7018091678619385,0.3711368441581726,0.3711368441581726,1.0,1.0,-3.610792398452759,1.007327675819397,2.6034646034240723,0.1932477355003357,0.9335445165634156,0.9335445165634156,0.0,253.201889038086,260.0,74660.796875,0.0,4246.49853515625,1.0,278.1499938964844,282.8619689941406,299.6063537597656,304.45166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652011156082153,1.0,0.0,0.0,3.7870066165924072,3.787031888961792,9.569414487486938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.064453125,0.0,1690.998291015625,1895.4371337890625,0.0,3077.792236328125,0.9359955787658693,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.788780689239502,0.4080785810947418,0.3720824718475342,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916879177093506,0.646955132484436,0.6156200170516968,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755037188529968,0.5662999749183655,0.3985044658184051,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361862301826477,0.4899998009204864,0.4685796797275543,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727475523948669,0.2502647042274475,1.1539732217788696,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,300.706787109375,297.20318603515625,284.949951171875,1.0,0.7036363482475281,0.3704055249691009,0.3704055249691009,1.0,1.0,-3.613544464111328,1.0059213638305664,2.6076231002807617,0.1911928057670593,0.9334863424301147,0.9334863424301147,0.0,256.2304992675781,263.0,74664.671875,0.0,4272.5712890625,1.0,278.1499938964844,282.8623352050781,299.60772705078125,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,36001.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651643991470337,1.0,0.0,0.0,3.786908626556397,3.786933898925781,9.56891994974285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.11328125,0.0,1690.89697265625,1895.4371337890625,0.0,3077.447998046875,0.9359747767448424,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.788780689239502,0.4080785810947418,0.3720824718475342,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916879177093506,0.646955132484436,0.6156200170516968,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755037188529968,0.5662999749183655,0.3985044658184051,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361862301826477,0.4899998009204864,0.4685796797275543,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727475523948669,0.2502647042274475,1.1539732217788696,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,300.706787109375,297.20318603515625,284.949951171875,1.0,0.7036363482475281,0.3704055249691009,0.3704055249691009,1.0,1.0,-3.613544464111328,1.0059213638305664,2.6076231002807617,0.1911928057670593,0.9334863424301147,0.9334863424301147,0.0,256.2304992675781,263.0,74664.671875,0.0,4272.5712890625,1.0,278.1499938964844,282.8623352050781,299.60772705078125,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,36001.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651643991470337,1.0,0.0,0.0,3.786908626556397,3.786933898925781,9.56891994974285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.11328125,0.0,1690.89697265625,1895.4371337890625,0.0,3077.447998046875,0.9359747767448424,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863671779632568,0.4077357351779938,0.3718874454498291,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139118790626526,0.6467639207839966,0.615562379360199,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743253946304321,0.5687414407730103,0.4002752900123596,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341500759124756,0.4901795983314514,0.4688664674758911,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708425879478455,0.2502334713935852,1.1543818712234497,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,300.69390869140625,297.2032775878906,284.9498596191406,1.0,0.7054485082626343,0.3696742057800293,0.3696742057800293,1.0,1.0,-3.616208076477051,1.0044808387756348,2.611727237701416,0.1891423910856247,0.9333000779151917,0.9333000779151917,0.0,259.2591552734375,266.0,74663.8984375,0.0,4298.44482421875,1.0,278.1499938964844,282.8627624511719,299.6084289550781,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36006.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650822639465332,1.0,0.0,0.0,3.786511898040772,3.786537170410156,9.566915650793817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.1962890625,0.0,1690.462158203125,1895.4371337890625,0.0,3076.67724609375,0.9358885288238524,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863671779632568,0.4077357351779938,0.3718874454498291,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139118790626526,0.6467639207839966,0.615562379360199,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743253946304321,0.5687414407730103,0.4002752900123596,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341500759124756,0.4901795983314514,0.4688664674758911,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708425879478455,0.2502334713935852,1.1543818712234497,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,300.69390869140625,297.2032775878906,284.9498596191406,1.0,0.7054485082626343,0.3696742057800293,0.3696742057800293,1.0,1.0,-3.616208076477051,1.0044808387756348,2.611727237701416,0.1891423910856247,0.9333000779151917,0.9333000779151917,0.0,259.2591552734375,266.0,74663.8984375,0.0,4298.44482421875,1.0,278.1499938964844,282.8627624511719,299.6084289550781,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36006.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650822639465332,1.0,0.0,0.0,3.786511898040772,3.786537170410156,9.566915650793817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.1962890625,0.0,1690.462158203125,1895.4371337890625,0.0,3076.67724609375,0.9358885288238524,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839938402175903,0.4073856174945831,0.3716862797737121,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.911030113697052,0.6465535759925842,0.6154872179031372,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731853365898132,0.5711888074874878,0.4020503759384155,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321514129638672,0.4903483688831329,0.4691432118415832,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689761877059937,0.2501989006996155,1.1547765731811523,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,300.6801147460937,297.203369140625,284.94970703125,1.0,0.7072508931159973,0.3689310848712921,0.3689310848712921,1.0,1.0,-3.618818283081055,1.0029815435409546,2.6158366203308105,0.1870621293783188,0.9329946041107178,0.9329946041107178,0.0,262.2908020019531,269.0,74659.03125,0.0,4324.23095703125,1.0,278.1499938964844,282.8632507324219,299.60858154296875,304.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,36014.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651465177536011,1.0,0.0,0.0,3.785883903503418,3.785909414291382,9.563742651153009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4453125,0.0,1689.776611328125,1895.4371337890625,0.0,3077.280029296875,0.9357519149780272,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839938402175903,0.4073856174945831,0.3716862797737121,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.911030113697052,0.6465535759925842,0.6154872179031372,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731853365898132,0.5711888074874878,0.4020503759384155,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321514129638672,0.4903483688831329,0.4691432118415832,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689761877059937,0.2501989006996155,1.1547765731811523,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,300.6801147460937,297.203369140625,284.94970703125,1.0,0.7072508931159973,0.3689310848712921,0.3689310848712921,1.0,1.0,-3.618818283081055,1.0029815435409546,2.6158366203308105,0.1870621293783188,0.9329946041107178,0.9329946041107178,0.0,262.2908020019531,269.0,74659.03125,0.0,4324.23095703125,1.0,278.1499938964844,282.8632507324219,299.60858154296875,304.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,36014.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651465177536011,1.0,0.0,0.0,3.785883903503418,3.785909414291382,9.563742651153009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4453125,0.0,1689.776611328125,1895.4371337890625,0.0,3077.280029296875,0.9357519149780272,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816575765609741,0.4070205986499786,0.3714728355407715,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082373976707458,0.6463101506233215,0.6153820753097534,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720839023590088,0.5736406445503235,0.4038292169570923,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.830185055732727,0.4904972016811371,0.4694020748138428,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671467423439026,0.2501584887504577,1.1551463603973389,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,300.6620178222656,297.2034606933594,284.9491882324219,1.0,0.7090380191802979,0.3681879937648773,0.3681879937648773,1.0,1.0,-3.621331453323364,1.001442313194275,2.6198890209198,0.1850270181894302,0.9321879148483276,0.9321879148483276,0.0,265.3235778808594,272.0,74638.3984375,0.0,4349.79638671875,1.0,278.1499938964844,282.8638916015625,299.6053771972656,304.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,36036.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653602004051208,1.0,0.0,0.0,3.7843000888824463,3.78432559967041,9.555742508382536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.0791015625,0.0,1688.0665283203125,1895.4371337890625,0.0,3079.28466796875,0.935408353805542,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816575765609741,0.4070205986499786,0.3714728355407715,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082373976707458,0.6463101506233215,0.6153820753097534,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720839023590088,0.5736406445503235,0.4038292169570923,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.830185055732727,0.4904972016811371,0.4694020748138428,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671467423439026,0.2501584887504577,1.1551463603973389,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,300.6620178222656,297.2034606933594,284.9491882324219,1.0,0.7090380191802979,0.3681879937648773,0.3681879937648773,1.0,1.0,-3.621331453323364,1.001442313194275,2.6198890209198,0.1850270181894302,0.9321879148483276,0.9321879148483276,0.0,265.3235778808594,272.0,74638.3984375,0.0,4349.79638671875,1.0,278.1499938964844,282.8638916015625,299.6053771972656,304.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,36036.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653602004051208,1.0,0.0,0.0,3.7843000888824463,3.78432559967041,9.555742508382536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.0791015625,0.0,1688.0665283203125,1895.4371337890625,0.0,3079.28466796875,0.935408353805542,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7805008888244629,0.4068317711353302,0.3713608086109161,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9068744778633118,0.6461751461029053,0.6153175234794617,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715448975563049,0.5748674869537354,0.4047195315361023,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8292109966278076,0.4905633628368377,0.4695241451263428,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662440299987793,0.2501358985900879,1.155321478843689,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,300.651611328125,297.2035217285156,284.94891357421875,1.0,0.7099255323410034,0.3678164184093475,0.3678164184093475,1.0,1.0,-3.622547626495361,1.0006582736968994,2.621889352798462,0.1839981228113174,0.9316343069076538,0.9316343069076538,0.0,266.8408203125,272.0,74622.0234375,0.0,4362.48779296875,1.0,278.1499938964844,282.8643493652344,299.6024475097656,304.447265625,293.1499938964844,293.1499938964844,278.1499938964844,36051.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655067086219788,1.0,0.0,0.0,3.783079147338867,3.783104419708252,9.549577271172891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.49609375,0.0,1686.72607421875,1895.4371337890625,0.0,3080.65869140625,0.9351428151130676,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793493866920471,0.4066378176212311,0.3712444603443146,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055323600769044,0.6460294127464294,0.615243136882782,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710111975669861,0.5760942101478577,0.4056101143360138,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282400965690613,0.4906226694583893,0.4696401059627533,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653473973274231,0.25011146068573,1.155489206314087,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,300.6401672363281,297.2035522460937,284.9486694335937,1.0,0.7108080983161926,0.3674553036689758,0.3674553036689758,1.0,1.0,-3.6237308979034415,0.9998957514762878,2.6238350868225098,0.1829513013362884,0.930992066860199,0.930992066860199,0.0,268.35821533203125,275.0,74601.3515625,0.0,4375.09912109375,1.0,278.1499938964844,282.8649597167969,299.5984802246094,304.4425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36066.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865663468837738,1.0,0.0,0.0,3.781531572341919,3.781556844711304,9.541764711684664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.90625,0.0,1685.002197265625,1895.4371337890625,0.0,3082.12939453125,0.9348047375679016,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770612835884094,0.4062366187572479,0.3710008859634399,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029163122177124,0.6457108855247498,0.6150703430175781,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699570298194885,0.5785473585128784,0.4073917269706726,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263062834739685,0.4907238185405731,0.4698566794395447,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635713577270508,0.2500578761100769,1.1558072566986084,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,300.61505126953125,297.2035827636719,284.9481506347656,1.0,0.7125608921051025,0.36673304438591,0.36673304438591,1.0,1.0,-3.626015901565552,0.998353898525238,2.627661943435669,0.1806719601154327,0.929498016834259,0.929498016834259,0.0,271.3945617675781,278.0,74549.15625,0.0,4400.1328125,1.0,278.1499938964844,282.8664855957031,299.58819580078125,304.4298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36097.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866047739982605,1.0,0.0,0.0,3.77764344215393,3.777668714523315,9.522153732177684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.2626953125,0.0,1680.6239013671875,1895.4371337890625,0.0,3085.734619140625,0.9339510202407836,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770612835884094,0.4062366187572479,0.3710008859634399,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029163122177124,0.6457108855247498,0.6150703430175781,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699570298194885,0.5785473585128784,0.4073917269706726,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263062834739685,0.4907238185405731,0.4698566794395447,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635713577270508,0.2500578761100769,1.1558072566986084,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,300.61505126953125,297.2035827636719,284.9481506347656,1.0,0.7125608921051025,0.36673304438591,0.36673304438591,1.0,1.0,-3.626015901565552,0.998353898525238,2.627661943435669,0.1806719601154327,0.929498016834259,0.929498016834259,0.0,271.3945617675781,278.0,74549.15625,0.0,4400.1328125,1.0,278.1499938964844,282.8664855957031,299.58819580078125,304.4298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36097.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866047739982605,1.0,0.0,0.0,3.77764344215393,3.777668714523315,9.522153732177684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.2626953125,0.0,1680.6239013671875,1895.4371337890625,0.0,3085.734619140625,0.9339510202407836,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747819423675537,0.4058131575584411,0.370739072561264,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003442525863647,0.6453467607498169,0.6148569583892822,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689092397689819,0.580997109413147,0.4091725051403045,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243693113327026,0.4907948076725006,0.4700469970703125,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618098616600037,0.2499967068433761,1.156098246574402,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,300.5865173339844,297.2035827636719,284.9477233886719,1.0,0.7142935395240784,0.3660107851028442,0.3660107851028442,1.0,1.0,-3.628164529800415,0.9967856407165528,2.6313788890838623,0.177939087152481,0.9277002215385436,0.9277002215385436,0.0,274.4314270019531,281.0,74479.5390625,0.0,4424.82763671875,1.0,278.1499938964844,282.86846923828125,299.5741271972656,304.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,36127.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664659261703491,1.0,0.0,0.0,3.772495031356812,3.772520065307617,9.496216648585688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.6943359375,0.0,1674.757568359375,1895.4371337890625,0.0,3089.65771484375,0.9328150153160096,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747819423675537,0.4058131575584411,0.370739072561264,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003442525863647,0.6453467607498169,0.6148569583892822,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689092397689819,0.580997109413147,0.4091725051403045,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243693113327026,0.4907948076725006,0.4700469970703125,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618098616600037,0.2499967068433761,1.156098246574402,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,300.5865173339844,297.2035827636719,284.9477233886719,1.0,0.7142935395240784,0.3660107851028442,0.3660107851028442,1.0,1.0,-3.628164529800415,0.9967856407165528,2.6313788890838623,0.177939087152481,0.9277002215385436,0.9277002215385436,0.0,274.4314270019531,281.0,74479.5390625,0.0,4424.82763671875,1.0,278.1499938964844,282.86846923828125,299.5741271972656,304.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,36127.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664659261703491,1.0,0.0,0.0,3.772495031356812,3.772520065307617,9.496216648585688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.6943359375,0.0,1674.757568359375,1895.4371337890625,0.0,3089.65771484375,0.9328150153160096,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725193500518799,0.4053714573383331,0.3704620599746704,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977774977684021,0.6449436545372009,0.6146085262298584,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.867872953414917,0.5834429860115051,0.4109516441822052,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224337697029114,0.4908397495746612,0.470214307308197,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.660068929195404,0.2499299645423889,1.1563690900802612,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,300.5556640625,297.2034912109375,284.9473876953125,1.0,0.7160086035728455,0.3653505742549896,0.3653505742549896,1.0,1.0,-3.630197763442993,0.9953827857971193,2.634814977645874,0.1750528514385223,0.9257587790489196,0.9257587790489196,0.0,277.46954345703125,284.0,74399.078125,0.0,4449.2412109375,1.0,278.1499938964844,282.8708801269531,299.55712890625,304.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36154.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669705986976624,1.0,0.0,0.0,3.766477346420288,3.766502618789673,9.46594582273974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.5146484375,0.0,1667.8505859375,1895.4371337890625,0.0,3094.391845703125,0.9314817190170288,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725193500518799,0.4053714573383331,0.3704620599746704,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977774977684021,0.6449436545372009,0.6146085262298584,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.867872953414917,0.5834429860115051,0.4109516441822052,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224337697029114,0.4908397495746612,0.470214307308197,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.660068929195404,0.2499299645423889,1.1563690900802612,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,300.5556640625,297.2034912109375,284.9473876953125,1.0,0.7160086035728455,0.3653505742549896,0.3653505742549896,1.0,1.0,-3.630197763442993,0.9953827857971193,2.634814977645874,0.1750528514385223,0.9257587790489196,0.9257587790489196,0.0,277.46954345703125,284.0,74399.078125,0.0,4449.2412109375,1.0,278.1499938964844,282.8708801269531,299.55712890625,304.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36154.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669705986976624,1.0,0.0,0.0,3.766477346420288,3.766502618789673,9.46594582273974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.5146484375,0.0,1667.8505859375,1895.4371337890625,0.0,3094.391845703125,0.9314817190170288,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702808380126953,0.4049108922481537,0.3701687157154083,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952240347862244,0.6444984078407288,0.6143215894699097,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668556809425354,0.5858836770057678,0.4127278327941894,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205031156539917,0.4908562898635864,0.4703558385372162,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.658355176448822,0.2498580813407898,1.1566190719604492,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,300.52227783203125,297.2033386230469,284.947021484375,1.0,0.7177048921585083,0.364690363407135,0.364690363407135,1.0,1.0,-3.6321048736572266,0.99394953250885,2.638155460357666,0.1720080077648162,0.9235817790031432,0.9235817790031432,0.0,280.5084228515625,287.0,74304.0390625,0.0,4473.34033203125,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675366044044495,1.0,0.0,0.0,3.759490013122559,3.759515285491944,9.43085751714534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.087890625,0.0,1659.822265625,1895.4371337890625,0.0,3099.70166015625,0.9299306273460388,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702808380126953,0.4049108922481537,0.3701687157154083,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952240347862244,0.6444984078407288,0.6143215894699097,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668556809425354,0.5858836770057678,0.4127278327941894,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205031156539917,0.4908562898635864,0.4703558385372162,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.658355176448822,0.2498580813407898,1.1566190719604492,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,300.52227783203125,297.2033386230469,284.947021484375,1.0,0.7177048921585083,0.364690363407135,0.364690363407135,1.0,1.0,-3.6321048736572266,0.99394953250885,2.638155460357666,0.1720080077648162,0.9235817790031432,0.9235817790031432,0.0,280.5084228515625,287.0,74304.0390625,0.0,4473.34033203125,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675366044044495,1.0,0.0,0.0,3.759490013122559,3.759515285491944,9.43085751714534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.087890625,0.0,1659.822265625,1895.4371337890625,0.0,3099.70166015625,0.9299306273460388,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691763639450073,0.4046753048896789,0.3700171709060669,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8939593434333801,0.6442629098892212,0.6141662001609802,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663593530654907,0.5871023535728455,0.4136147499084472,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195443749427795,0.4908559322357178,0.4704185724258423,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575128436088562,0.2498209476470947,1.1567379236221311,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,300.50469970703125,297.2032165527344,284.94683837890625,1.0,0.7185472249984741,0.3643602430820465,0.3643602430820465,1.0,1.0,-3.6330199241638175,0.993216633796692,2.639803409576416,0.1705358922481537,0.9223980903625488,0.9223980903625488,0.0,282.0283508300781,287.0,74251.1875,0.0,4485.2958984375,1.0,278.1499938964844,282.875,299.5257263183594,304.3507995605469,293.1499938964844,293.1499938964844,278.1499938964844,36195.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678511381149292,1.0,0.0,0.0,3.755671262741089,3.755696296691896,9.411707537765324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.2119140625,0.0,1655.445556640625,1895.4371337890625,0.0,3102.652587890625,0.9290826320648192,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680825591087341,0.4044347405433655,0.3698609173297882,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927029967308044,0.6440145373344421,0.6139985918998718,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865872859954834,0.5883188843727112,0.4145001471042633,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185898661613464,0.4908469021320343,0.4704729914665222,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566814184188843,0.2497826516628265,1.1568509340286257,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,300.48651123046875,297.2030639648437,284.9466552734375,1.0,0.7193838357925415,0.3640319406986236,0.3640319406986236,1.0,1.0,-3.6338961124420166,0.9924715757369996,2.6414244174957275,0.1691522747278213,0.9211556315422058,0.9211556315422058,0.0,283.548095703125,290.0,74193.875,0.0,4497.1484375,1.0,278.1499938964844,282.87652587890625,299.5135803222656,304.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,36209.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681637644767761,1.0,0.0,0.0,3.75154447555542,3.7515695095062256,9.391035291628214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.349609375,0.0,1650.7135009765625,1895.4371337890625,0.0,3105.58544921875,0.9281659722328186,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659643888473511,0.4039396643638611,0.3695327341556549,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902610540390015,0.6434827446937561,0.6136266589164734,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649718761444092,0.5907483696937561,0.416265606880188,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167309761047363,0.4908063113689422,0.4705568552017212,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.655084490776062,0.2497064918279647,1.157059669494629,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,300.4486694335937,297.2026672363281,284.9463195800781,1.0,0.7210401296615601,0.3633753359317779,0.3633753359317779,1.0,1.0,-3.635530948638916,0.9908837080001832,2.644647121429444,0.167599469423294,0.9185190796852112,0.9185190796852112,0.0,286.587890625,293.0,74066.6171875,0.0,4520.5478515625,1.0,278.1499938964844,282.8798522949219,299.4870300292969,304.3009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36235.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688068389892578,1.0,0.0,0.0,3.742476224899292,3.7425012588500977,9.34569015953457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.986328125,0.0,1640.3138427734375,1895.4371337890625,0.0,3111.617919921875,0.9261494278907776,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659643888473511,0.4039396643638611,0.3695327341556549,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902610540390015,0.6434827446937561,0.6136266589164734,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649718761444092,0.5907483696937561,0.416265606880188,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167309761047363,0.4908063113689422,0.4705568552017212,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.655084490776062,0.2497064918279647,1.157059669494629,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,300.4486694335937,297.2026672363281,284.9463195800781,1.0,0.7210401296615601,0.3633753359317779,0.3633753359317779,1.0,1.0,-3.635530948638916,0.9908837080001832,2.644647121429444,0.167599469423294,0.9185190796852112,0.9185190796852112,0.0,286.587890625,293.0,74066.6171875,0.0,4520.5478515625,1.0,278.1499938964844,282.8798522949219,299.4870300292969,304.3009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36235.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688068389892578,1.0,0.0,0.0,3.742476224899292,3.7425012588500977,9.34569015953457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.986328125,0.0,1640.3138427734375,1895.4371337890625,0.0,3111.617919921875,0.9261494278907776,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639024257659912,0.403427392244339,0.3691878616809845,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878712058067322,0.6429073214530945,0.6132129430770874,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641234040260315,0.5931695103645325,0.4180244505405426,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.814900815486908,0.4907363951206207,0.4706121683120727,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535417437553406,0.2496272176504135,1.1572494506835938,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,300.4091491699219,297.2020874023437,284.946044921875,1.0,0.7226770520210266,0.3627187311649322,0.3627187311649322,1.0,1.0,-3.63703179359436,0.9892148375511168,2.6478171348571777,0.1667812168598175,0.9157031178474426,0.9157031178474426,0.0,289.62860107421875,296.0,73924.9140625,0.0,4543.60205078125,1.0,278.1499938964844,282.88336181640625,299.457763671875,304.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36260.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695035576820374,1.0,0.0,0.0,3.732511281967163,3.7325360774993896,9.295987410951057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.6162109375,0.0,1628.9140625,1895.4371337890625,0.0,3118.154052734375,0.9239317178726196,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639024257659912,0.403427392244339,0.3691878616809845,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878712058067322,0.6429073214530945,0.6132129430770874,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641234040260315,0.5931695103645325,0.4180244505405426,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.814900815486908,0.4907363951206207,0.4706121683120727,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535417437553406,0.2496272176504135,1.1572494506835938,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,300.4091491699219,297.2020874023437,284.946044921875,1.0,0.7226770520210266,0.3627187311649322,0.3627187311649322,1.0,1.0,-3.63703179359436,0.9892148375511168,2.6478171348571777,0.1667812168598175,0.9157031178474426,0.9157031178474426,0.0,289.62860107421875,296.0,73924.9140625,0.0,4543.60205078125,1.0,278.1499938964844,282.88336181640625,299.457763671875,304.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36260.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695035576820374,1.0,0.0,0.0,3.732511281967163,3.7325360774993896,9.295987410951057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.6162109375,0.0,1628.9140625,1895.4371337890625,0.0,3118.154052734375,0.9239317178726196,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618717551231384,0.4028984308242798,0.3688279092311859,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855026364326477,0.6422862410545349,0.6127570271492004,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8632978200912476,0.5955798029899597,0.4197761416435241,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130702376365662,0.4906350076198578,0.4706385135650635,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520297527313232,0.24954254925251,1.1574175357818604,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,300.36846923828125,297.20135498046875,284.9458312988281,1.0,0.7242941856384277,0.3621176779270172,0.3621176779270172,1.0,1.0,-3.638394594192505,0.9876638054847716,2.650730848312378,0.1662764847278595,0.9128214716911316,0.9128214716911316,0.0,292.67071533203125,299.0,73773.21875,0.0,4566.298828125,1.0,278.1499938964844,282.8871765136719,299.4259948730469,304.22174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36281.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870256245136261,1.0,0.0,0.0,3.72183609008789,3.721860885620117,9.242889973393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0263671875,0.0,1616.71826171875,1895.4371337890625,0.0,3125.214111328125,0.9215529561042786,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618717551231384,0.4028984308242798,0.3688279092311859,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855026364326477,0.6422862410545349,0.6127570271492004,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8632978200912476,0.5955798029899597,0.4197761416435241,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130702376365662,0.4906350076198578,0.4706385135650635,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520297527313232,0.24954254925251,1.1574175357818604,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,300.36846923828125,297.20135498046875,284.9458312988281,1.0,0.7242941856384277,0.3621176779270172,0.3621176779270172,1.0,1.0,-3.638394594192505,0.9876638054847716,2.650730848312378,0.1662764847278595,0.9128214716911316,0.9128214716911316,0.0,292.67071533203125,299.0,73773.21875,0.0,4566.298828125,1.0,278.1499938964844,282.8871765136719,299.4259948730469,304.22174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36281.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870256245136261,1.0,0.0,0.0,3.72183609008789,3.721860885620117,9.242889973393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0263671875,0.0,1616.71826171875,1895.4371337890625,0.0,3125.214111328125,0.9215529561042786,1.0,0.0,3.0,1.0,0.0
