time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.75980544090271,0.4023445844650268,0.3684506714344024,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830710053443909,0.6416009664535522,0.6122468709945679,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.862418532371521,0.597969651222229,0.4215180277824402,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111623525619507,0.4904878437519073,0.4706275463104248,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504899859428406,0.2494451701641082,1.1575548648834229,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,300.3265380859375,297.2003479003906,284.9456787109375,1.0,0.725885808467865,0.3615166544914245,0.3615166544914245,1.0,1.0,-3.6395747661590576,0.9861308932304382,2.6534438133239746,0.1642385870218277,0.9098330736160278,0.9098330736160278,0.0,295.7120361328125,302.0,73608.8671875,0.0,4588.4990234375,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36299.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710044622421265,1.0,0.0,0.0,3.71037483215332,3.710399627685547,9.186051670440064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.6982421875,0.0,1603.65673828125,1895.4371337890625,0.0,3132.232666015625,0.9189977645874025,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.75980544090271,0.4023445844650268,0.3684506714344024,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830710053443909,0.6416009664535522,0.6122468709945679,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.862418532371521,0.597969651222229,0.4215180277824402,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111623525619507,0.4904878437519073,0.4706275463104248,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504899859428406,0.2494451701641082,1.1575548648834229,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,300.3265380859375,297.2003479003906,284.9456787109375,1.0,0.725885808467865,0.3615166544914245,0.3615166544914245,1.0,1.0,-3.6395747661590576,0.9861308932304382,2.6534438133239746,0.1642385870218277,0.9098330736160278,0.9098330736160278,0.0,295.7120361328125,302.0,73608.8671875,0.0,4588.4990234375,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36299.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710044622421265,1.0,0.0,0.0,3.71037483215332,3.710399627685547,9.186051670440064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.6982421875,0.0,1603.65673828125,1895.4371337890625,0.0,3132.232666015625,0.9189977645874025,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587707042694092,0.402062326669693,0.368258386850357,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818480968475342,0.6412455439567566,0.6119809150695801,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619709610939026,0.5991607308387756,0.422387033700943,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101915121078491,0.4904051721096039,0.4706145524978637,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497190594673157,0.2493941038846969,1.1576173305511477,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,300.3053894042969,297.1997985839844,284.94561767578125,1.0,0.7266762256622314,0.3612161576747894,0.3612161576747894,1.0,1.0,-3.640127182006836,0.9853676557540894,2.654759645462036,0.1628794223070144,0.908328890800476,0.908328890800476,0.0,297.2339782714844,302.0,73524.6015625,0.0,4599.5087890625,1.0,278.1499938964844,282.8932800292969,299.37335205078125,304.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,36307.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714219927787781,1.0,0.0,0.0,3.704507827758789,3.704532384872437,9.157023441730416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.107421875,0.0,1596.995361328125,1895.4371337890625,0.0,3136.149169921875,0.9176885485649108,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577276825904846,0.401771068572998,0.3680596947669983,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806118965148926,0.6408740282058716,0.6117011308670044,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615118861198425,0.600346565246582,0.4232534170150757,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092010617256165,0.4903112351894378,0.470592200756073,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489431262016296,0.2493403255939483,1.1576733589172363,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,300.2840576171875,297.19927978515625,284.945556640625,1.0,0.7274599671363831,0.3609199225902557,0.3609199225902557,1.0,1.0,-3.6406328678131104,0.9846190214157104,2.656013965606689,0.1611665487289428,0.9068087935447692,0.9068087935447692,0.0,298.7550964355469,305.0,73437.59375,0.0,4610.3857421875,1.0,278.1499938964844,282.8953857421875,299.354736328125,304.1290588378906,293.1499938964844,293.1499938964844,278.1499938964844,36314.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718324303627014,1.0,0.0,0.0,3.69848108291626,3.6985056400299072,9.127252837970444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.91015625,0.0,1590.1634521484375,1895.4371337890625,0.0,3139.999267578125,0.9163440465927124,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556671500205994,0.4011650383472442,0.367641270160675,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781648874282837,0.6400955319404602,0.611106276512146,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606188297271729,0.602710485458374,0.4249792397022247,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.807216465473175,0.4901001155376434,0.4705235660076141,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474209427833557,0.2492314279079437,1.157768964767456,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,300.2412109375,297.19830322265625,284.94549560546875,1.0,0.7290104031562805,0.3603274822235107,0.3603274822235107,1.0,1.0,-3.641519546508789,0.983067750930786,2.658451795578003,0.1580376625061035,0.90373557806015,0.90373557806015,0.0,301.7980651855469,308.0,73257.171875,0.0,4631.8046875,1.0,278.1499938964844,282.899658203125,299.3158874511719,304.0785522460937,293.1499938964844,293.1499938964844,278.1499938964844,36327.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872669517993927,1.0,0.0,0.0,3.686062812805176,3.6860873699188232,9.066063739737728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.181640625,0.0,1576.1361083984375,1895.4371337890625,0.0,3147.8505859375,0.9135730266571044,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556671500205994,0.4011650383472442,0.367641270160675,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781648874282837,0.6400955319404602,0.611106276512146,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606188297271729,0.602710485458374,0.4249792397022247,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.807216465473175,0.4901001155376434,0.4705235660076141,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474209427833557,0.2492314279079437,1.157768964767456,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,300.2412109375,297.19830322265625,284.94549560546875,1.0,0.7290104031562805,0.3603274822235107,0.3603274822235107,1.0,1.0,-3.641519546508789,0.983067750930786,2.658451795578003,0.1580376625061035,0.90373557806015,0.90373557806015,0.0,301.7980651855469,308.0,73257.171875,0.0,4631.8046875,1.0,278.1499938964844,282.899658203125,299.3158874511719,304.0785522460937,293.1499938964844,293.1499938964844,278.1499938964844,36327.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872669517993927,1.0,0.0,0.0,3.686062812805176,3.6860873699188232,9.066063739737728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.181640625,0.0,1576.1361083984375,1895.4371337890625,0.0,3147.8505859375,0.9135730266571044,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536443471908569,0.4005272090435028,0.3671949803829193,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757608532905579,0.639276921749115,0.6104726791381836,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597646355628967,0.6050643920898438,0.4266971945762634,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052321076393127,0.4898626506328583,0.4704289436340332,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459424495697021,0.2491206675767898,1.157849907875061,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,300.1983337402344,297.197509765625,284.9454040527344,1.0,0.730541467666626,0.3597350716590881,0.3597350716590881,1.0,1.0,-3.642269372940064,0.9814465641975404,2.660822629928589,0.155416801571846,0.9006358981132507,0.9006358981132507,0.0,304.8417663574219,311.0,73069.75,0.0,4652.85400390625,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0259094238281,293.1499938964844,293.1499938964844,278.1499938964844,36339.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735430240631104,1.0,0.0,0.0,3.673276901245117,3.6733012199401855,9.003277341435023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.056640625,0.0,1561.7725830078125,1895.4371337890625,0.0,3156.04296875,0.910719871520996,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536443471908569,0.4005272090435028,0.3671949803829193,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757608532905579,0.639276921749115,0.6104726791381836,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597646355628967,0.6050643920898438,0.4266971945762634,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052321076393127,0.4898626506328583,0.4704289436340332,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459424495697021,0.2491206675767898,1.157849907875061,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,300.1983337402344,297.197509765625,284.9454040527344,1.0,0.730541467666626,0.3597350716590881,0.3597350716590881,1.0,1.0,-3.642269372940064,0.9814465641975404,2.660822629928589,0.155416801571846,0.9006358981132507,0.9006358981132507,0.0,304.8417663574219,311.0,73069.75,0.0,4652.85400390625,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0259094238281,293.1499938964844,293.1499938964844,278.1499938964844,36339.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735430240631104,1.0,0.0,0.0,3.673276901245117,3.6733012199401855,9.003277341435023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.056640625,0.0,1561.7725830078125,1895.4371337890625,0.0,3156.04296875,0.910719871520996,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.751681923866272,0.3998623192310333,0.3667205572128296,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734285235404968,0.638421356678009,0.6098005771636963,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589761257171631,0.6074105501174927,0.4284069240093231,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032942414283752,0.489601582288742,0.4703083336353302,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.644527018070221,0.2490106374025344,1.1579163074493408,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,300.1556396484375,297.1968078613281,284.94537353515625,1.0,0.7320533990859985,0.3591652810573578,0.3591652810573578,1.0,1.0,-3.6428823471069336,0.9797932505607604,2.6630890369415283,0.1540814340114593,0.8975321054458618,0.8975321054458618,0.0,307.8866271972656,314.0,72876.6015625,0.0,4673.53466796875,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.9713439941406,293.1499938964844,293.1499938964844,278.45001220703125,36348.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744398355484009,1.0,0.0,0.0,3.660192489624024,3.660216808319092,8.939251756601152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.826171875,0.0,1547.15576171875,1895.4371337890625,0.0,3164.453857421875,0.9077994227409364,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.751681923866272,0.3998623192310333,0.3667205572128296,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734285235404968,0.638421356678009,0.6098005771636963,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589761257171631,0.6074105501174927,0.4284069240093231,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032942414283752,0.489601582288742,0.4703083336353302,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.644527018070221,0.2490106374025344,1.1579163074493408,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,300.1556396484375,297.1968078613281,284.94537353515625,1.0,0.7320533990859985,0.3591652810573578,0.3591652810573578,1.0,1.0,-3.6428823471069336,0.9797932505607604,2.6630890369415283,0.1540814340114593,0.8975321054458618,0.8975321054458618,0.0,307.8866271972656,314.0,72876.6015625,0.0,4673.53466796875,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.9713439941406,293.1499938964844,293.1499938964844,278.45001220703125,36348.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744398355484009,1.0,0.0,0.0,3.660192489624024,3.660216808319092,8.939251756601152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.826171875,0.0,1547.15576171875,1895.4371337890625,0.0,3164.453857421875,0.9077994227409364,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507695555686951,0.3998094201087951,0.3665586411952972,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8723192811012268,0.6382817625999451,0.6095376014709473,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8587281107902527,0.6090942621231079,0.4294615685939789,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8023892045021057,0.4897236824035644,0.4703295230865478,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.643877387046814,0.2491015940904617,1.1581847667694092,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,300.1341247558594,297.1993713378906,285.0421142578125,1.0,0.7329379320144653,0.3588461875915527,0.3588461875915527,1.0,1.0,-3.643984317779541,0.97909677028656,2.6648876667022705,0.1536123156547546,0.9816821813583374,0.9816821813583374,0.0,309.452392578125,314.0,72091.1015625,0.0,4686.390625,1.0,278.4114074707031,283.02667236328125,299.1822509765625,303.7780456542969,293.1499938964844,293.1499938964844,278.45001220703125,32881.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703641891479492,1.0,0.0,0.0,3.732144355773926,3.732168674468994,9.294159895034682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.8359375,0.0,1602.636474609375,1895.4371337890625,0.0,3126.226806640625,0.9224649667739868,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7503065466880798,0.3997589647769928,0.3666020929813385,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8717157244682312,0.6381785869598389,0.6095293164253235,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8587943315505981,0.6103990077972412,0.4304402768611908,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8019315600395203,0.489836186170578,0.4705063700675964,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6435725688934326,0.2492056339979171,1.1588575839996338,285.0165710449219,284.95001220703125,300.5959777832031,296.185791015625,300.1175231933594,297.2015991210937,285.0144348144531,1.0,0.7337203025817871,0.3585954904556274,0.3585954904556274,1.0,1.0,-3.646228075027466,0.9789621233940125,2.6672658920288086,0.1537872850894928,0.9875652194023132,0.9875652194023132,0.0,310.5223693847656,317.0,72276.515625,0.0,4699.37353515625,1.0,278.4432373046875,283.0052490234375,299.179443359375,303.8310241699219,293.1499938964844,293.1499938964844,278.1499938964844,32927.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706594705581665,1.0,0.0,0.0,3.789263248443604,3.78928804397583,9.580822961652302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.1357421875,0.0,1669.8258056640625,1895.4371337890625,0.0,3128.996826171875,0.934226095676422,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493953704833984,0.3991454243659973,0.3664014637470245,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706302642822266,0.637468695640564,0.609251081943512,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584589958190918,0.6112513542175293,0.4313275218009949,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010406494140625,0.4895024001598358,0.4705081582069397,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429623961448669,0.2490787804126739,1.1592246294021606,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,300.0951232910156,297.1992492675781,284.8736877441406,1.0,0.7345555424690247,0.3583106100559234,0.3583106100559234,1.0,1.0,-3.64717435836792,0.9782994389533995,2.668874979019165,0.1539573818445205,0.8925621509552002,0.8925621509552002,0.0,312.0918273925781,317.0,73264.234375,0.0,4711.8134765625,1.0,278.194580078125,282.8494873046875,299.2015991210937,304.0399780273437,293.1499938964844,293.1499938964844,278.1499938964844,36903.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769245743751526,1.0,0.0,0.0,3.767013072967529,3.767038583755493,9.468639063925366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.306640625,0.0,1674.2652587890625,1895.4371337890625,0.0,3187.752685546875,0.930181086063385,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7479124665260315,0.3983799517154693,0.365793764591217,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8689406514167786,0.6365517973899841,0.6084955930709839,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8575287461280823,0.6119558215141296,0.4318638145923614,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995737195014954,0.4889883995056152,0.4701323807239532,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6419073343276978,0.2488191872835159,1.158596158027649,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,300.0716857910156,297.1953125,284.8966979980469,1.0,0.7352069020271301,0.3579927682876587,0.3579927682876587,1.0,1.0,-3.644975423812866,0.976573646068573,2.6684017181396484,0.1532523185014724,0.883022129535675,0.883022129535675,0.0,314.0791015625,320.0,72874.7265625,0.0,4717.9921875,1.0,278.15679931640625,282.8700866699219,299.1661376953125,303.94049072265625,293.1499938964844,293.1499938964844,278.45001220703125,38391.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878909707069397,1.0,0.0,0.0,3.693872213363648,3.693897247314453,9.104519449465442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.5537109375,0.0,1600.6368408203125,1895.4371337890625,0.0,3206.362060546875,0.9169169664382936,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461029887199402,0.3980480432510376,0.3653410375118255,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667354583740234,0.6359599232673645,0.6077601313591003,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568840026855469,0.6147271990776062,0.4336341023445129,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977215647697449,0.4889326691627502,0.4699570536613464,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405764818191528,0.248825654387474,1.1585127115249634,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,300.0339660644531,297.1985778808594,284.9901428222656,1.0,0.7366288304328918,0.3573570549488067,0.3573570549488067,1.0,1.0,-3.645352125167847,0.9746990203857422,2.6706531047821045,0.1502572298049926,0.965351700782776,0.965351700782776,0.0,316.9578552246094,323.0,72008.703125,0.0,4737.01171875,1.0,278.4434814453125,282.99078369140625,299.0880432128906,303.7288818359375,293.1499938964844,293.1499938964844,278.1499938964844,33983.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740000128746033,1.0,0.0,0.0,3.78596568107605,3.785990715026856,9.564155334373936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.791015625,0.0,1674.115478515625,1895.4371337890625,0.0,3160.328857421875,0.9342057108879088,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461029887199402,0.3980480432510376,0.3653410375118255,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667354583740234,0.6359599232673645,0.6077601313591003,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568840026855469,0.6147271990776062,0.4336341023445129,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977215647697449,0.4889326691627502,0.4699570536613464,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405764818191528,0.248825654387474,1.1585127115249634,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,300.0339660644531,297.1985778808594,284.9901428222656,1.0,0.7366288304328918,0.3573570549488067,0.3573570549488067,1.0,1.0,-3.645352125167847,0.9746990203857422,2.6706531047821045,0.1502572298049926,0.965351700782776,0.965351700782776,0.0,316.9578552246094,323.0,72008.703125,0.0,4737.01171875,1.0,278.4434814453125,282.99078369140625,299.0880432128906,303.7288818359375,293.1499938964844,293.1499938964844,278.1499938964844,33983.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740000128746033,1.0,0.0,0.0,3.78596568107605,3.785990715026856,9.564155334373936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.791015625,0.0,1674.115478515625,1895.4371337890625,0.0,3160.328857421875,0.9342057108879088,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437864542007446,0.3967557251453399,0.3645538091659546,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640038371086121,0.6343526840209961,0.6066723465919495,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556666374206543,0.6163853406906128,0.4350838661193847,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953726649284363,0.4880954325199127,0.4695324897766113,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389216184616089,0.2484355121850967,1.158044695854187,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,299.9913024902344,297.19342041015625,284.8988952636719,1.0,0.7379896640777588,0.3567213416099548,0.3567213416099548,1.0,1.0,-3.643771171569824,0.9722588062286376,2.6715123653411865,0.1460368335247039,0.8725030422210693,0.8725030422210693,0.0,320.3208312988281,326.0,72411.859375,0.0,4753.484375,1.0,278.1568603515625,282.8811950683594,299.0715026855469,303.8143920898437,293.1499938964844,293.1499938964844,278.45001220703125,38861.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810470104217529,1.0,0.0,0.0,3.661994218826294,3.662018775939941,8.948053960011748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.98046875,0.0,1568.033935546875,1895.4371337890625,0.0,3226.391845703125,0.9103167057037354,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437864542007446,0.3967557251453399,0.3645538091659546,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640038371086121,0.6343526840209961,0.6066723465919495,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556666374206543,0.6163853406906128,0.4350838661193847,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7953726649284363,0.4880954325199127,0.4695324897766113,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389216184616089,0.2484355121850967,1.158044695854187,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,299.9913024902344,297.19342041015625,284.8988952636719,1.0,0.7379896640777588,0.3567213416099548,0.3567213416099548,1.0,1.0,-3.643771171569824,0.9722588062286376,2.6715123653411865,0.1460368335247039,0.8725030422210693,0.8725030422210693,0.0,320.3208312988281,326.0,72411.859375,0.0,4753.484375,1.0,278.1568603515625,282.8811950683594,299.0715026855469,303.8143920898437,293.1499938964844,293.1499938964844,278.45001220703125,38861.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810470104217529,1.0,0.0,0.0,3.661994218826294,3.662018775939941,8.948053960011748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.98046875,0.0,1568.033935546875,1895.4371337890625,0.0,3226.391845703125,0.9103167057037354,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421708703041077,0.396490067243576,0.3641829788684845,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619914054870605,0.6337904334068298,0.6059852838516235,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552004098892212,0.6192362904548645,0.4369286596775055,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.793688178062439,0.488077163696289,0.4694037735462188,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377424597740173,0.2484898418188095,1.1581569910049438,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,299.95733642578125,297.1974182128906,284.9911804199219,1.0,0.7393898963928223,0.3562080562114715,0.3562080562114715,1.0,1.0,-3.644684076309204,0.9709711074829102,2.673712968826294,0.14255952835083,0.954900562763214,0.954900562763214,0.0,323.0201416015625,329.0,71574.0703125,0.0,4772.90185546875,1.0,278.4432373046875,283.000244140625,298.99658203125,303.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,34031.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756076097488403,1.0,0.0,0.0,3.754969596862793,3.75499415397644,9.408191203874594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.759765625,0.0,1637.9688720703125,1895.4371337890625,0.0,3175.404541015625,0.9272541999816896,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421708703041077,0.396490067243576,0.3641829788684845,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8619914054870605,0.6337904334068298,0.6059852838516235,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552004098892212,0.6192362904548645,0.4369286596775055,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.793688178062439,0.488077163696289,0.4694037735462188,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377424597740173,0.2484898418188095,1.1581569910049438,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,299.95733642578125,297.1974182128906,284.9911804199219,1.0,0.7393898963928223,0.3562080562114715,0.3562080562114715,1.0,1.0,-3.644684076309204,0.9709711074829102,2.673712968826294,0.14255952835083,0.954900562763214,0.954900562763214,0.0,323.0201416015625,329.0,71574.0703125,0.0,4772.90185546875,1.0,278.4432373046875,283.000244140625,298.99658203125,303.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,34031.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756076097488403,1.0,0.0,0.0,3.754969596862793,3.75499415397644,9.408191203874594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.759765625,0.0,1637.9688720703125,1895.4371337890625,0.0,3175.404541015625,0.9272541999816896,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400402426719666,0.3952329158782959,0.3634174168109894,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594620823860168,0.6321786642074585,0.6048837900161743,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.854160726070404,0.620927631855011,0.4383952915668487,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.791515588760376,0.4872527718544006,0.468982070684433,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362568736076355,0.2481446266174316,1.1578422784805298,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,299.9186096191406,297.1926574707031,284.903564453125,1.0,0.7407480478286743,0.3556947410106659,0.3556947410106659,1.0,1.0,-3.643325328826904,0.9689027667045592,2.6744225025177,0.1406874805688858,0.8671708703041077,0.8671708703041077,0.0,326.328369140625,332.0,71974.6328125,0.0,4789.64013671875,1.0,278.1571044921875,282.8937072753906,298.9829406738281,303.69500732421875,293.1499938964844,293.1499938964844,278.45001220703125,38785.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825055956840515,1.0,0.0,0.0,3.630768060684204,3.630792379379273,8.796102974883979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0791015625,0.0,1532.6068115234375,1895.4371337890625,0.0,3240.057373046875,0.9033427238464355,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400402426719666,0.3952329158782959,0.3634174168109894,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594620823860168,0.6321786642074585,0.6048837900161743,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.854160726070404,0.620927631855011,0.4383952915668487,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.791515588760376,0.4872527718544006,0.468982070684433,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362568736076355,0.2481446266174316,1.1578422784805298,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,299.9186096191406,297.1926574707031,284.903564453125,1.0,0.7407480478286743,0.3556947410106659,0.3556947410106659,1.0,1.0,-3.643325328826904,0.9689027667045592,2.6744225025177,0.1406874805688858,0.8671708703041077,0.8671708703041077,0.0,326.328369140625,332.0,71974.6328125,0.0,4789.64013671875,1.0,278.1571044921875,282.8937072753906,298.9829406738281,303.69500732421875,293.1499938964844,293.1499938964844,278.45001220703125,38785.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825055956840515,1.0,0.0,0.0,3.630768060684204,3.630792379379273,8.796102974883979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0791015625,0.0,1532.6068115234375,1895.4371337890625,0.0,3240.057373046875,0.9033427238464355,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390946745872498,0.3950490057468414,0.3630735576152801,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583176732063293,0.6318089365959167,0.6043404936790466,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537794947624207,0.6223052144050598,0.4391772747039795,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905339002609253,0.4871748089790344,0.4687660038471222,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.635575532913208,0.2481378465890884,1.1575696468353271,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,299.9028015136719,297.194091796875,285.01055908203125,1.0,0.7413831353187561,0.355438083410263,0.355438083410263,1.0,1.0,-3.6426048278808594,0.9678321480751038,2.6747727394104004,0.1402632594108581,0.9421364068984984,0.9421364068984984,0.0,327.8441467285156,332.0,71083.390625,0.0,4797.04150390625,1.0,278.401123046875,283.0194702148437,298.9199523925781,303.455322265625,293.1499938964844,293.1499938964844,278.45001220703125,34403.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778044581413269,1.0,0.0,0.0,3.674918413162232,3.6749424934387207,9.011326369545714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.3818359375,0.0,1549.04296875,1895.4371337890625,0.0,3196.001708984375,0.9111947417259216,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7385621666908264,0.394947350025177,0.3630362749099731,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.857602596282959,0.6315475702285767,0.6041425466537476,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538305163383484,0.6237584948539734,0.440231442451477,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899680137634277,0.4871967732906341,0.4688251316547394,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352130174636841,0.2482155114412307,1.1580392122268677,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,299.8882751464844,297.1964111328125,284.9916687011719,1.0,0.742144763469696,0.3551789224147796,0.3551789224147796,1.0,1.0,-3.644225835800171,0.967474639415741,2.676751136779785,0.1402437686920166,0.9479380249977112,0.9479380249977112,0.0,329.0368957519531,335.0,71175.265625,0.0,4809.083984375,1.0,278.4431457519531,283.0082397460937,298.9102478027344,303.4922790527344,293.1499938964844,293.1499938964844,278.1499938964844,33942.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769725561141968,1.0,0.0,0.0,3.727578401565552,3.727602958679199,9.271433327739942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.693359375,0.0,1605.480224609375,1895.4371337890625,0.0,3188.20263671875,0.9210543036460876,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365240454673767,0.3936752080917358,0.3622506558895111,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551730513572693,0.6298674941062927,0.6029695868492126,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.852872371673584,0.6254249215126038,0.4416764676570892,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878753542900085,0.486328661441803,0.4683572351932525,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338132619857788,0.2478722631931305,1.157726526260376,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,299.8537292480469,297.1914367675781,284.9057312011719,1.0,0.7434844374656677,0.3546606004238128,0.3546606004238128,1.0,1.0,-3.642682075500488,0.9652509093284608,2.677431106567383,0.140115886926651,0.8625348806381226,0.8625348806381226,0.0,332.3633117675781,338.0,71570.6171875,0.0,4825.39111328125,1.0,278.15728759765625,282.90283203125,298.8998413085937,303.5835266113281,293.1499938964844,293.1499938964844,278.45001220703125,38718.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88379967212677,1.0,0.0,0.0,3.603796005249024,3.6038200855255127,8.665900281812355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.9521484375,0.0,1502.4508056640625,1895.4371337890625,0.0,3252.17822265625,0.8973082304000854,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365240454673767,0.3936752080917358,0.3622506558895111,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551730513572693,0.6298674941062927,0.6029695868492126,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.852872371673584,0.6254249215126038,0.4416764676570892,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878753542900085,0.486328661441803,0.4683572351932525,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338132619857788,0.2478722631931305,1.157726526260376,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,299.8537292480469,297.1914367675781,284.9057312011719,1.0,0.7434844374656677,0.3546606004238128,0.3546606004238128,1.0,1.0,-3.642682075500488,0.9652509093284608,2.677431106567383,0.140115886926651,0.8625348806381226,0.8625348806381226,0.0,332.3633117675781,338.0,71570.6171875,0.0,4825.39111328125,1.0,278.15728759765625,282.90283203125,298.8998413085937,303.5835266113281,293.1499938964844,293.1499938964844,278.45001220703125,38718.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88379967212677,1.0,0.0,0.0,3.603796005249024,3.6038200855255127,8.665900281812355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.9521484375,0.0,1502.4508056640625,1895.4371337890625,0.0,3252.17822265625,0.8973082304000854,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350637912750244,0.3933475911617279,0.3618478178977966,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8533260226249695,0.6291435956954956,0.6021581888198853,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525430560112,0.6282124519348145,0.4434948861598968,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863286137580872,0.4862088859081268,0.4681537747383117,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6327880620956421,0.2479279339313507,1.1578959226608276,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,299.8280334472656,297.1947326660156,284.9916381835937,1.0,0.7448561787605286,0.354142278432846,0.354142278432846,1.0,1.0,-3.643361806869507,0.9637462496757508,2.679615497589112,0.1395965814590454,0.941645085811615,0.941645085811615,0.0,335.0877380371094,341.0,70797.703125,0.0,4844.30859375,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.3866882324219,293.1499938964844,293.1499938964844,278.1499938964844,33967.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781619668006897,1.0,0.0,0.0,3.7011895179748535,3.701213836669922,9.140626389125828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.16796875,0.0,1575.446533203125,1895.4371337890625,0.0,3199.3525390625,0.9153730869293212,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350637912750244,0.3933475911617279,0.3618478178977966,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8533260226249695,0.6291435956954956,0.6021581888198853,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525430560112,0.6282124519348145,0.4434948861598968,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863286137580872,0.4862088859081268,0.4681537747383117,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6327880620956421,0.2479279339313507,1.1578959226608276,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,299.8280334472656,297.1947326660156,284.9916381835937,1.0,0.7448561787605286,0.354142278432846,0.354142278432846,1.0,1.0,-3.643361806869507,0.9637462496757508,2.679615497589112,0.1395965814590454,0.941645085811615,0.941645085811615,0.0,335.0877380371094,341.0,70797.703125,0.0,4844.30859375,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.3866882324219,293.1499938964844,293.1499938964844,278.1499938964844,33967.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781619668006897,1.0,0.0,0.0,3.7011895179748535,3.701213836669922,9.140626389125828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.16796875,0.0,1575.446533203125,1895.4371337890625,0.0,3199.3525390625,0.9153730869293212,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330157160758972,0.3920555114746094,0.3610333204269409,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508824110031128,0.6273959875106812,0.6009091138839722,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.851552426815033,0.6298519968986511,0.4449121952056885,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.784205973148346,0.4852935671806335,0.4676328897476196,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313798427581787,0.2475722283124923,1.1575201749801636,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,299.7990417480469,297.1896667480469,284.90740966796875,1.0,0.7461619973182678,0.3536390364170074,0.3536390364170074,1.0,1.0,-3.641515254974365,0.9615305662155152,2.67998480796814,0.1382901221513748,0.8583914637565613,0.8583914637565613,0.0,338.42626953125,344.0,71197.2421875,0.0,4859.80712890625,1.0,278.157470703125,282.9105529785156,298.8251037597656,303.4819030761719,293.1499938964844,293.1499938964844,278.45001220703125,38657.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847945332527161,1.0,0.0,0.0,3.5795459747314453,3.5795698165893555,8.549666858925775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.345703125,0.0,1475.6865234375,1895.4371337890625,0.0,3261.49462890625,0.8918859362602234,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330157160758972,0.3920555114746094,0.3610333204269409,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508824110031128,0.6273959875106812,0.6009091138839722,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.851552426815033,0.6298519968986511,0.4449121952056885,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.784205973148346,0.4852935671806335,0.4676328897476196,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313798427581787,0.2475722283124923,1.1575201749801636,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,299.7990417480469,297.1896667480469,284.90740966796875,1.0,0.7461619973182678,0.3536390364170074,0.3536390364170074,1.0,1.0,-3.641515254974365,0.9615305662155152,2.67998480796814,0.1382901221513748,0.8583914637565613,0.8583914637565613,0.0,338.42626953125,344.0,71197.2421875,0.0,4859.80712890625,1.0,278.157470703125,282.9105529785156,298.8251037597656,303.4819030761719,293.1499938964844,293.1499938964844,278.45001220703125,38657.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847945332527161,1.0,0.0,0.0,3.5795459747314453,3.5795698165893555,8.549666858925775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.345703125,0.0,1475.6865234375,1895.4371337890625,0.0,3261.49462890625,0.8918859362602234,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319273352622986,0.3918276727199554,0.3606497049331665,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.849539041519165,0.6268764734268188,0.6002204418182373,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511695265769958,0.6316288709640503,0.4459654688835144,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830496430397034,0.4851712882518768,0.4673714935779571,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6306020617485046,0.2475786358118057,1.1573100090026855,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,299.7860412597656,297.1916809082031,285.00408935546875,1.0,0.7469699382781982,0.3533169627189636,0.3533169627189636,1.0,1.0,-3.640915870666504,0.9603203535079956,2.680595636367798,0.1369420289993286,0.9338960647583008,0.9338960647583008,0.0,340.2814025878906,344.0,70404.1015625,0.0,4869.65185546875,1.0,278.4198913574219,283.02862548828125,298.7619323730469,303.2611694335937,293.1499938964844,293.1499938964844,278.45001220703125,33718.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792133331298828,1.0,0.0,0.0,3.650966882705689,3.65099048614502,8.894245411283919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.6826171875,0.0,1517.1688232421875,1895.4371337890625,0.0,3209.2080078125,0.9042709469795228,1.0,0.0,3.0,1.0,0.0
