time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7315354347229004,0.3916943669319153,0.3606110215187073,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490099906921387,0.6265950798988342,0.6000364422798157,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511834144592285,0.6326073408126831,0.446715772151947,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826235294342041,0.4851212501525879,0.4673891365528106,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303392648696899,0.2476131916046142,1.1576552391052246,284.99200439453125,284.95001220703125,299.4072265625,295.77569580078125,299.7794189453125,297.1929016113281,284.9912109375,1.0,0.7475042939186096,0.3531357944011688,0.3531357944011688,1.0,1.0,-3.6419870853424072,0.9600781798362732,2.6819090843200684,0.1362758129835128,0.9361823797225952,0.9361823797225952,0.0,341.1507263183594,332.0,70460.09375,0.0,4878.130859375,1.0,278.4418334960937,283.0198059082031,298.76226806640625,303.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,33922.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789476156234741,1.0,0.0,0.0,3.679285049438477,3.6793088912963854,9.032753496285296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.5341796875,0.0,1550.3250732421875,1895.4371337890625,0.0,3206.717529296875,0.9104161858558656,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319070100784302,0.3910755515098572,0.3602471351623535,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494705557823181,0.6257438659667969,0.5994543433189392,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523845672607422,0.6334434151649475,0.4474769532680511,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831935286521912,0.4846917390823364,0.4671429097652435,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308029294013977,0.2474715113639831,1.157299280166626,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,299.76812744140625,297.1908874511719,284.8735656738281,1.0,0.7464768290519714,0.3528841733932495,0.3528841733932495,1.0,1.0,-3.6410508155822754,0.9589860439300536,2.6820647716522217,0.1352064311504364,0.8509013652801514,0.8509013652801514,0.0,339.7437744140625,332.0,71200.34375,0.0,4866.69189453125,1.0,278.1972045898437,282.8866271972656,298.7901611328125,303.48980712890625,293.1499938964844,293.1499938964844,278.1499938964844,38382.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842758536338806,1.0,0.0,0.0,3.630220890045166,3.6302452087402335,8.7934523662625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.111328125,0.0,1529.00390625,1895.4371337890625,0.0,3256.637939453125,0.9004223942756653,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7325012683868408,0.3904144465923309,0.3595249354839325,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8502846956253052,0.6248084902763367,0.5984570980072021,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8539402484893799,0.6342449188232422,0.4479155242443084,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7841005325317383,0.4841860830783844,0.4665570259094238,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6314888000488281,0.2472684979438781,1.1559478044509888,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,299.7572937011719,297.18829345703125,284.9078369140625,1.0,0.744759738445282,0.352652907371521,0.352652907371521,1.0,1.0,-3.63718056678772,0.9570505023002625,2.6801300048828125,0.1338347345590591,0.8538846373558044,0.8538846373558044,0.0,337.1991577148437,320.0,70823.0234375,0.0,4839.8251953125,1.0,278.1578369140625,282.9165954589844,298.7624206542969,303.393310546875,293.1499938964844,293.1499938964844,278.45001220703125,38669.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853498697280884,1.0,0.0,0.0,3.5565645694732666,3.5565881729125977,8.440237593276834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.7939453125,0.0,1451.1422119140625,1895.4371337890625,0.0,3266.6943359375,0.8867738246917725,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357944250106812,0.3901205956935882,0.3587417006492615,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542892336845398,0.6240059733390808,0.5971443057060242,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595654368400574,0.6370471119880676,0.449425607919693,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.788216769695282,0.4840390682220459,0.4658958613872528,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345217823982239,0.2473795264959335,1.154279708862305,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,299.74542236328125,297.19244384765625,284.9887390136719,1.0,0.7403445243835449,0.3521904051303863,0.3521904051303863,1.0,1.0,-3.633664131164551,0.9545010924339294,2.679163217544556,0.1314312517642974,0.9288495182991028,0.9288495182991028,0.0,328.7405700683594,308.0,70065.1796875,0.0,4777.33056640625,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,33969.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879105269908905,1.0,0.0,0.0,3.655664443969727,3.6556882858276367,8.917147624742938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.2939453125,0.0,1524.2642822265625,1895.4371337890625,0.0,3208.19482421875,0.9051334261894226,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357944250106812,0.3901205956935882,0.3587417006492615,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542892336845398,0.6240059733390808,0.5971443057060242,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595654368400574,0.6370471119880676,0.449425607919693,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.788216769695282,0.4840390682220459,0.4658958613872528,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345217823982239,0.2473795264959335,1.154279708862305,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,299.74542236328125,297.19244384765625,284.9887390136719,1.0,0.7403445243835449,0.3521904051303863,0.3521904051303863,1.0,1.0,-3.633664131164551,0.9545010924339294,2.679163217544556,0.1314312517642974,0.9288495182991028,0.9288495182991028,0.0,328.7405700683594,308.0,70065.1796875,0.0,4777.33056640625,1.0,278.4416809082031,283.0233154296875,298.7064208984375,303.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,33969.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879105269908905,1.0,0.0,0.0,3.655664443969727,3.6556882858276367,8.917147624742938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.2939453125,0.0,1524.2642822265625,1895.4371337890625,0.0,3208.19482421875,0.9051334261894226,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395681142807007,0.3889728486537933,0.3575417101383209,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.859014093875885,0.6222852468490601,0.5953787565231323,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659248352050781,0.6387914419174194,0.4505168497562408,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930143475532532,0.4831896722316742,0.4649000763893127,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.638114869594574,0.2471611499786377,1.1520005464553833,284.90826416015625,284.95001220703125,299.25,295.7013244628906,299.7320251464844,297.1893310546875,284.908447265625,1.0,0.7349748611450195,0.3517278730869293,0.3517278730869293,1.0,1.0,-3.627476930618286,0.9511047601699828,2.6763722896575928,0.1292701214551925,0.8489319682121277,0.8489319682121277,0.0,318.9956359863281,296.0,70424.1015625,0.0,4699.45361328125,1.0,278.1582946777344,282.9226989746094,298.7145690917969,303.3158874511719,293.1499938964844,293.1499938964844,278.45001220703125,38552.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850546479225159,1.0,0.0,0.0,3.532787799835205,3.532811164855957,8.327764362547896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.08203125,0.0,1425.114013671875,1895.4371337890625,0.0,3263.93017578125,0.8813508152961731,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395681142807007,0.3889728486537933,0.3575417101383209,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.859014093875885,0.6222852468490601,0.5953787565231323,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659248352050781,0.6387914419174194,0.4505168497562408,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930143475532532,0.4831896722316742,0.4649000763893127,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.638114869594574,0.2471611499786377,1.1520005464553833,284.90826416015625,284.95001220703125,299.25,295.7013244628906,299.7320251464844,297.1893310546875,284.908447265625,1.0,0.7349748611450195,0.3517278730869293,0.3517278730869293,1.0,1.0,-3.627476930618286,0.9511047601699828,2.6763722896575928,0.1292701214551925,0.8489319682121277,0.8489319682121277,0.0,318.9956359863281,296.0,70424.1015625,0.0,4699.45361328125,1.0,278.1582946777344,282.9226989746094,298.7145690917969,303.3158874511719,293.1499938964844,293.1499938964844,278.45001220703125,38552.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850546479225159,1.0,0.0,0.0,3.532787799835205,3.532811164855957,8.327764362547896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.08203125,0.0,1425.114013671875,1895.4371337890625,0.0,3263.93017578125,0.8813508152961731,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447324395179749,0.3887674808502197,0.3567480146884918,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653198480606079,0.6215229034423828,0.5940060615539551,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740199208259583,0.6416746377944946,0.4520117342472076,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992719411849976,0.4831067323684692,0.4641990661621094,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428279280662537,0.2473826259374618,1.1503334045410156,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,299.7283630371094,297.1944580078125,284.9890441894531,1.0,0.7292013764381409,0.3513747155666351,0.3513747155666351,1.0,1.0,-3.623811960220337,0.9488313794136048,2.674980640411377,0.1276665329933166,0.9236269593238832,0.9236269593238832,0.0,307.6898498535156,284.0,69701.6953125,0.0,4619.21142578125,1.0,278.4414978027344,283.0282897949219,298.6687316894531,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,33917.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784216642379761,1.0,0.0,0.0,3.632584571838379,3.63260817527771,8.804906883597141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.7763671875,0.0,1498.371826171875,1895.4371337890625,0.0,3201.787353515625,0.8999198079109192,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447324395179749,0.3887674808502197,0.3567480146884918,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653198480606079,0.6215229034423828,0.5940060615539551,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740199208259583,0.6416746377944946,0.4520117342472076,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992719411849976,0.4831067323684692,0.4641990661621094,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428279280662537,0.2473826259374618,1.1503334045410156,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,299.7283630371094,297.1944580078125,284.9890441894531,1.0,0.7292013764381409,0.3513747155666351,0.3513747155666351,1.0,1.0,-3.623811960220337,0.9488313794136048,2.674980640411377,0.1276665329933166,0.9236269593238832,0.9236269593238832,0.0,307.6898498535156,284.0,69701.6953125,0.0,4619.21142578125,1.0,278.4414978027344,283.0282897949219,298.6687316894531,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,33917.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784216642379761,1.0,0.0,0.0,3.632584571838379,3.63260817527771,8.804906883597141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.7763671875,0.0,1498.371826171875,1895.4371337890625,0.0,3201.787353515625,0.8999198079109192,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499114871025085,0.3876990675926208,0.3555642068386078,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.871749758720398,0.6198427081108093,0.5922186374664307,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.882231593132019,0.6434876322746277,0.4531080722808838,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055824637413025,0.4823144376277923,0.4631991684436798,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477237343788147,0.2472564578056335,1.148210048675537,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,299.7215576171875,297.1920471191406,284.9103698730469,1.0,0.7231290340423584,0.3510215580463409,0.3510215580463409,1.0,1.0,-3.617806673049927,0.9458367824554444,2.6719698905944824,0.1260935664176941,0.8460261821746826,0.8460261821746826,0.0,296.51641845703125,272.0,70099.4765625,0.0,4533.4736328125,1.0,278.1584777832031,282.9285888671875,298.6881103515625,303.2643737792969,293.1499938964844,293.1499938964844,278.45001220703125,38448.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841028213500977,1.0,0.0,0.0,3.5124473571777344,3.5124704837799072,8.23214406864281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.32421875,0.0,1403.0789794921875,1895.4371337890625,0.0,3255.017578125,0.8767589926719666,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499114871025085,0.3876990675926208,0.3555642068386078,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.871749758720398,0.6198427081108093,0.5922186374664307,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.882231593132019,0.6434876322746277,0.4531080722808838,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055824637413025,0.4823144376277923,0.4631991684436798,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477237343788147,0.2472564578056335,1.148210048675537,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,299.7215576171875,297.1920471191406,284.9103698730469,1.0,0.7231290340423584,0.3510215580463409,0.3510215580463409,1.0,1.0,-3.617806673049927,0.9458367824554444,2.6719698905944824,0.1260935664176941,0.8460261821746826,0.8460261821746826,0.0,296.51641845703125,272.0,70099.4765625,0.0,4533.4736328125,1.0,278.1584777832031,282.9285888671875,298.6881103515625,303.2643737792969,293.1499938964844,293.1499938964844,278.45001220703125,38448.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841028213500977,1.0,0.0,0.0,3.5124473571777344,3.5124704837799072,8.23214406864281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.32421875,0.0,1403.0789794921875,1895.4371337890625,0.0,3255.017578125,0.8767589926719666,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528582215309143,0.3875879049301147,0.3550395965576172,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.875358521938324,0.619423508644104,0.5913697481155396,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867814540863037,0.6449249982833862,0.4537340700626373,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090181946754456,0.4822463393211365,0.4627251327037811,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504538655281067,0.2473615705966949,1.1471201181411743,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,299.7216796875,297.1943664550781,285.0104064941406,1.0,0.7200069427490234,0.3508449792861938,0.3508449792861938,1.0,1.0,-3.6150190830230713,0.9444116950035096,2.670607328414917,0.1252186298370361,0.9175248742103576,0.9175248742103576,0.0,290.6768493652344,272.0,69312.3828125,0.0,4489.74951171875,1.0,278.3984069824219,283.0459899902344,298.64288330078125,303.0496520996094,293.1499938964844,293.1499938964844,278.45001220703125,34041.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787155151367188,1.0,0.0,0.0,3.561909914016724,3.5619325637817383,8.465627274745202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.5810546875,0.0,1423.0521240234375,1895.4371337890625,0.0,3204.54150390625,0.8856998085975647,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563906908035278,0.3875396847724914,0.3547871708869934,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8795944452285767,0.6190916299819946,0.5908301472663879,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919873833656311,0.646415114402771,0.4546124339103699,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129054307937622,0.4822619259357452,0.4625009894371032,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536766290664673,0.2475433647632599,1.1467225551605225,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,299.722900390625,297.1974182128906,284.98828125,1.0,0.7169770002365112,0.3506761789321899,0.3506761789321899,1.0,1.0,-3.614373445510864,0.943669855594635,2.670703649520874,0.1246123164892196,0.9198359847068788,0.9198359847068788,0.0,284.51007080078125,260.0,69439.3046875,0.0,4449.91455078125,1.0,278.4421691894531,283.031005859375,298.65234375,303.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,33768.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771976828575134,1.0,0.0,0.0,3.617729187011719,3.617752552032471,8.733039180697233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.5537109375,0.0,1481.0126953125,1895.4371337890625,0.0,3190.313232421875,0.8962036371231079,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628306150436401,0.3865164220333099,0.3536341488361358,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874450325965881,0.6174257397651672,0.5890448093414307,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016939997673036,0.6482616066932678,0.4557264745235443,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198878169059753,0.4814976751804352,0.4615162909030914,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597735285758972,0.2474715262651443,1.144790768623352,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,299.7206726074219,297.1951904296875,284.91162109375,1.0,0.7106872797012329,0.3503386378288269,0.3503386378288269,1.0,1.0,-3.608678102493286,0.9408218264579772,2.667856454849243,0.1231825277209281,0.844050943851471,0.844050943851471,0.0,272.9833679199219,248.0,69863.2734375,0.0,4363.32958984375,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.24041748046875,293.1499938964844,293.1499938964844,278.45001220703125,38369.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827997446060181,1.0,0.0,0.0,3.49777889251709,3.4978020191192627,8.163530651472684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8486328125,0.0,1387.303955078125,1895.4371337890625,0.0,3242.812744140625,0.8734431266784668,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628306150436401,0.3865164220333099,0.3536341488361358,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874450325965881,0.6174257397651672,0.5890448093414307,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9016939997673036,0.6482616066932678,0.4557264745235443,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198878169059753,0.4814976751804352,0.4615162909030914,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597735285758972,0.2474715262651443,1.144790768623352,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,299.7206726074219,297.1951904296875,284.91162109375,1.0,0.7106872797012329,0.3503386378288269,0.3503386378288269,1.0,1.0,-3.608678102493286,0.9408218264579772,2.667856454849243,0.1231825277209281,0.844050943851471,0.844050943851471,0.0,272.9833679199219,248.0,69863.2734375,0.0,4363.32958984375,1.0,278.1586303710937,282.9327087402344,298.6825256347656,303.24041748046875,293.1499938964844,293.1499938964844,278.45001220703125,38369.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827997446060181,1.0,0.0,0.0,3.49777889251709,3.4978020191192627,8.163530651472684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8486328125,0.0,1387.303955078125,1895.4371337890625,0.0,3242.812744140625,0.8734431266784668,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707393169403076,0.3863835334777832,0.3528842031955719,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968296647071838,0.6166736483573914,0.5876585245132446,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913604736328125,0.6512128114700317,0.4572498202323913,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279802203178406,0.4814597070217132,0.4608331322669983,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670796871185303,0.2477994710206985,1.143479824066162,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,299.72607421875,297.2005615234375,284.9896240234375,1.0,0.7043960690498352,0.3500010669231415,0.3500010669231415,1.0,1.0,-3.605534076690674,0.9387706518173218,2.6667635440826416,0.1218171045184135,0.9179440140724182,0.9179440140724182,0.0,260.8043518066406,236.0,69241.875,0.0,4279.8486328125,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.0959777832031,293.1499938964844,293.1499938964844,278.1499938964844,33790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758050203323364,1.0,0.0,0.0,3.603591203689575,3.603614568710327,8.664915753797686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.587890625,0.0,1465.8240966796875,1895.4371337890625,0.0,3177.255126953125,0.8932701349258423,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707393169403076,0.3863835334777832,0.3528842031955719,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968296647071838,0.6166736483573914,0.5876585245132446,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913604736328125,0.6512128114700317,0.4572498202323913,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279802203178406,0.4814597070217132,0.4608331322669983,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670796871185303,0.2477994710206985,1.143479824066162,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,299.72607421875,297.2005615234375,284.9896240234375,1.0,0.7043960690498352,0.3500010669231415,0.3500010669231415,1.0,1.0,-3.605534076690674,0.9387706518173218,2.6667635440826416,0.1218171045184135,0.9179440140724182,0.9179440140724182,0.0,260.8043518066406,236.0,69241.875,0.0,4279.8486328125,1.0,278.44122314453125,283.0345153808594,298.65631103515625,303.0959777832031,293.1499938964844,293.1499938964844,278.1499938964844,33790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758050203323364,1.0,0.0,0.0,3.603591203689575,3.603614568710327,8.664915753797686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.587890625,0.0,1465.8240966796875,1895.4371337890625,0.0,3177.255126953125,0.8932701349258423,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786303758621216,0.3853977024555206,0.3517520725727081,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062771797180176,0.6150205731391907,0.5858708620071411,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262882471084596,0.6530866622924805,0.4583725929260254,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360584378242493,0.4807172119617462,0.4598576128482818,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745535731315613,0.2477667331695556,1.141692280769348,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,299.7275390625,297.1983642578125,284.9124755859375,1.0,0.6980019211769104,0.3496744930744171,0.3496744930744171,1.0,1.0,-3.600055932998657,0.936024844646454,2.6640312671661377,0.1204909160733223,0.842766284942627,0.842766284942627,0.0,249.2001800537109,224.0,69701.3515625,0.0,4193.8349609375,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.23895263671875,293.1499938964844,293.1499938964844,278.45001220703125,38296.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812741041183472,1.0,0.0,0.0,3.487818956375122,3.487841844558716,8.117104925986496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.0224609375,0.0,1376.5281982421875,1895.4371337890625,0.0,3228.519775390625,0.8711797595024109,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786303758621216,0.3853977024555206,0.3517520725727081,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062771797180176,0.6150205731391907,0.5858708620071411,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262882471084596,0.6530866622924805,0.4583725929260254,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360584378242493,0.4807172119617462,0.4598576128482818,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6745535731315613,0.2477667331695556,1.141692280769348,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,299.7275390625,297.1983642578125,284.9124755859375,1.0,0.6980019211769104,0.3496744930744171,0.3496744930744171,1.0,1.0,-3.600055932998657,0.936024844646454,2.6640312671661377,0.1204909160733223,0.842766284942627,0.842766284942627,0.0,249.2001800537109,224.0,69701.3515625,0.0,4193.8349609375,1.0,278.1587219238281,282.9354858398437,298.6940002441406,303.23895263671875,293.1499938964844,293.1499938964844,278.45001220703125,38296.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812741041183472,1.0,0.0,0.0,3.487818956375122,3.487841844558716,8.117104925986496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.0224609375,0.0,1376.5281982421875,1895.4371337890625,0.0,3228.519775390625,0.8711797595024109,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853207588195801,0.3853365778923034,0.3511520624160766,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146715402603148,0.6144897937774658,0.584784984588623,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9367935061454772,0.6552587747573853,0.4594105184078216,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428096175193787,0.4807015657424927,0.4593006670475006,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807581782341003,0.2480159699916839,1.1406303644180298,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,299.7337341308594,297.2023010253906,284.9984130859375,1.0,0.693374752998352,0.3494393527507782,0.3494393527507782,1.0,1.0,-3.597320795059204,0.934429407119751,2.662891387939453,0.1194940209388732,0.9145652651786804,0.9145652651786804,0.0,240.474853515625,224.0,69051.296875,0.0,4132.98876953125,1.0,278.4261474609375,283.0424499511719,298.6614990234375,303.0666809082031,293.1499938964844,293.1499938964844,278.45001220703125,33417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745695948600769,1.0,0.0,0.0,3.575212478637696,3.575235366821289,8.528978696631384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.830078125,0.0,1432.6168212890625,1895.4371337890625,0.0,3165.67041015625,0.8866187334060669,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882668972015381,0.3852897584438324,0.3510253727436065,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184524416923524,0.6142712235450745,0.584487795829773,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9412516951560974,0.6560612320899963,0.4599116444587707,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8457736372947693,0.480692982673645,0.4591874778270721,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834750771522522,0.2481271624565124,1.1405246257781982,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,299.7362365722656,297.20367431640625,284.9898986816406,1.0,0.6916261911392212,0.3493479192256927,0.3493479192256927,1.0,1.0,-3.597151279449463,0.934082806110382,2.6630685329437256,0.1192318350076675,0.9165467619895936,0.9165467619895936,0.0,236.97999572753903,212.0,69113.171875,0.0,4111.072265625,1.0,278.441162109375,283.03631591796875,298.6750183105469,303.10430908203125,293.1499938964844,293.1499938964844,278.1499938964844,33743.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741767406463623,1.0,0.0,0.0,3.5954411029815674,3.59546422958374,8.625765985925682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.0224609375,0.0,1456.680419921875,1895.4371337890625,0.0,3161.986572265625,0.8914066553115845,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932923436164856,0.3848243653774261,0.3506115972995758,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.925047755241394,0.6134772300720215,0.5837593674659729,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9487966299057008,0.6570103168487549,0.4606134593486786,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509283661842346,0.4803579151630401,0.4588365256786346,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881852746009827,0.2481544017791748,1.140042781829834,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,299.73846435546875,297.2027893066406,284.8796691894531,1.0,0.6884586215019226,0.3491846323013305,0.3491846323013305,1.0,1.0,-3.5956263542175293,0.9330840110778807,2.6625423431396484,0.1187241971492767,0.8359286785125732,0.8359286785125732,0.0,231.01318359375,212.0,69829.390625,0.0,4070.41943359375,1.0,278.1996765136719,282.9099426269531,298.7254638671875,303.3222961425781,293.1499938964844,293.1499938964844,278.1499938964844,38468.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790265321731567,1.0,0.0,0.0,3.5434606075286865,3.5434839725494385,8.378157190236379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.90625,0.0,1435.7706298828125,1895.4371337890625,0.0,3207.457275390625,0.8811115026473999,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979561686515808,0.3843344151973724,0.349921315908432,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.931285560131073,0.612629771232605,0.582710862159729,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557369947433472,0.6579538583755493,0.4610500037670135,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8558387160301208,0.4799683094024658,0.4582289159297943,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6926204562187195,0.2481265664100647,1.1388801336288452,284.91412353515625,284.95001220703125,299.2724914550781,295.7088928222656,299.7406311035156,297.2013854980469,284.9145202636719,1.0,0.6851574778556824,0.3490386307239532,0.3490386307239532,1.0,1.0,-3.591931104660034,0.931470513343811,2.6604607105255127,0.1180265918374061,0.842628002166748,0.842628002166748,0.0,225.3529052734375,200.0,69578.5859375,0.0,4026.038330078125,1.0,278.15850830078125,282.938720703125,298.7195739746094,303.2554016113281,293.1499938964844,293.1499938964844,278.45001220703125,38345.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796045184135437,1.0,0.0,0.0,3.4789841175079346,3.479006767272949,8.076034987425373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.333984375,0.0,1367.82861328125,1895.4371337890625,0.0,3212.8740234375,0.8694004416465759,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096328377723694,0.3842506408691406,0.3492133021354675,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465203285217284,0.6118882894515991,0.5813322067260742,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715051651000975,0.6609517335891724,0.4626005887985229,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681823015213013,0.4799582362174988,0.4575693905353546,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034749984741211,0.2485158145427703,1.1378350257873535,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,299.7519836425781,297.2066650390625,284.9901428222656,1.0,0.678710401058197,0.3487466275691986,0.3487466275691986,1.0,1.0,-3.58922815322876,0.9297016859054564,2.6595265865325928,0.1169332340359687,0.9158324599266052,0.9158324599266052,0.0,213.1254730224609,188.0,69036.3828125,0.0,3944.06982421875,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.12890625,293.1499938964844,293.1499938964844,278.1499938964844,33704.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872433602809906,1.0,0.0,0.0,3.5906341075897217,3.5906572341918945,8.602715979577624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.3916015625,0.0,1451.220458984375,1895.4371337890625,0.0,3145.637939453125,0.8902912139892578,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096328377723694,0.3842506408691406,0.3492133021354675,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9465203285217284,0.6118882894515991,0.5813322067260742,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715051651000975,0.6609517335891724,0.4626005887985229,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681823015213013,0.4799582362174988,0.4575693905353546,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034749984741211,0.2485158145427703,1.1378350257873535,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,299.7519836425781,297.2066650390625,284.9901428222656,1.0,0.678710401058197,0.3487466275691986,0.3487466275691986,1.0,1.0,-3.58922815322876,0.9297016859054564,2.6595265865325928,0.1169332340359687,0.9158324599266052,0.9158324599266052,0.0,213.1254730224609,188.0,69036.3828125,0.0,3944.06982421875,1.0,278.44110107421875,283.0373229980469,298.7059020996094,303.12890625,293.1499938964844,293.1499938964844,278.1499938964844,33704.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872433602809906,1.0,0.0,0.0,3.5906341075897217,3.5906572341918945,8.602715979577624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.3916015625,0.0,1451.220458984375,1895.4371337890625,0.0,3145.637939453125,0.8902912139892578,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.820861279964447,0.3833241462707519,0.3481293022632599,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613724946975708,0.6102732419967651,0.5795673727989197,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858255982398988,0.6628623604774475,0.4637470841407776,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812204599380493,0.4792505502700805,0.4566218852996826,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144179344177246,0.2485435456037521,1.1363059282302856,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,299.7580261230469,297.2035522460937,284.9134521484375,1.0,0.6721724271774292,0.3484546244144439,0.3484546244144439,1.0,1.0,-3.5842087268829346,0.9272114038467408,2.6569972038269043,0.1158356145024299,0.841648519039154,0.841648519039154,0.0,201.4970092773437,191.0,69535.078125,0.0,3859.9638671875,1.0,278.1588134765625,282.93829345703125,298.75494384765625,303.2865905761719,293.1499938964844,293.1499938964844,278.45001220703125,38211.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877814531326294,1.0,0.0,0.0,3.4776315689086914,3.477654218673706,8.069756063378009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1767578125,0.0,1365.4901123046875,1895.4371337890625,0.0,3196.095947265625,0.868858277797699,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.820861279964447,0.3833241462707519,0.3481293022632599,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613724946975708,0.6102732419967651,0.5795673727989197,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858255982398988,0.6628623604774475,0.4637470841407776,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812204599380493,0.4792505502700805,0.4566218852996826,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7144179344177246,0.2485435456037521,1.1363059282302856,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,299.7580261230469,297.2035522460937,284.9134521484375,1.0,0.6721724271774292,0.3484546244144439,0.3484546244144439,1.0,1.0,-3.5842087268829346,0.9272114038467408,2.6569972038269043,0.1158356145024299,0.841648519039154,0.841648519039154,0.0,201.4970092773437,191.0,69535.078125,0.0,3859.9638671875,1.0,278.1588134765625,282.93829345703125,298.75494384765625,303.2865905761719,293.1499938964844,293.1499938964844,278.45001220703125,38211.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877814531326294,1.0,0.0,0.0,3.4776315689086914,3.477654218673706,8.069756063378009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1767578125,0.0,1365.4901123046875,1895.4371337890625,0.0,3196.095947265625,0.868858277797699,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264857530593872,0.3832411766052246,0.3476891219615936,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683197140693665,0.609542965888977,0.5784792900085449,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.992987334728241,0.6658684611320496,0.4655076563358307,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879764676094055,0.4792424440383911,0.4562400281429291,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198272943496704,0.2489450275897979,1.1366229057312012,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,299.7713623046875,297.20880126953125,284.99200439453125,1.0,0.669854998588562,0.3481994271278381,0.3481994271278381,1.0,1.0,-3.5843985080718994,0.926449716091156,2.657948732376098,0.1150837466120719,0.9170061945915222,0.9170061945915222,0.0,196.1658172607422,194.0,69036.8046875,0.0,3827.830810546875,1.0,278.4410705566406,283.0387268066406,298.7458190917969,303.1670227050781,293.1499938964844,293.1499938964844,278.1499938964844,33619.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706715703010559,1.0,0.0,0.0,3.58952260017395,3.589545726776123,8.597391456532932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.5,0.0,1449.4031982421875,1895.4371337890625,0.0,3129.110107421875,0.8899994492530823,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264857530593872,0.3832411766052246,0.3476891219615936,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683197140693665,0.609542965888977,0.5784792900085449,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.992987334728241,0.6658684611320496,0.4655076563358307,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879764676094055,0.4792424440383911,0.4562400281429291,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198272943496704,0.2489450275897979,1.1366229057312012,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,299.7713623046875,297.20880126953125,284.99200439453125,1.0,0.669854998588562,0.3481994271278381,0.3481994271278381,1.0,1.0,-3.5843985080718994,0.926449716091156,2.657948732376098,0.1150837466120719,0.9170061945915222,0.9170061945915222,0.0,196.1658172607422,194.0,69036.8046875,0.0,3827.830810546875,1.0,278.4410705566406,283.0387268066406,298.7458190917969,303.1670227050781,293.1499938964844,293.1499938964844,278.1499938964844,33619.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706715703010559,1.0,0.0,0.0,3.58952260017395,3.589545726776123,8.597391456532932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.5,0.0,1449.4031982421875,1895.4371337890625,0.0,3129.110107421875,0.8899994492530823,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268589377403259,0.3822472691535949,0.3469594419002533,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9686957597732544,0.607886791229248,0.5771075487136841,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946582913398744,0.667724072933197,0.4669371843338012,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886840343475342,0.4784864783287048,0.4556794166564941,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.720697820186615,0.2489247173070907,1.1369410753250122,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,299.77850341796875,297.204833984375,284.9151306152344,1.0,0.6693584322929382,0.3479442298412323,0.3479442298412323,1.0,1.0,-3.583305835723877,0.9252867102622986,2.6580190658569336,0.1144554167985916,0.843852162361145,0.843852162361145,0.0,195.334716796875,197.0,69627.125,0.0,3819.96728515625,1.0,278.1587829589844,282.938232421875,298.7987670898437,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38076.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762450814247131,1.0,0.0,0.0,3.482305765151977,3.482328653335572,8.091464565040951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6181640625,0.0,1369.3065185546875,1895.4371337890625,0.0,3181.381591796875,0.8697928786277771,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8268589377403259,0.3822472691535949,0.3469594419002533,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9686957597732544,0.607886791229248,0.5771075487136841,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946582913398744,0.667724072933197,0.4669371843338012,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8886840343475342,0.4784864783287048,0.4556794166564941,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.720697820186615,0.2489247173070907,1.1369410753250122,284.9151306152344,284.95001220703125,299.41766357421875,295.7876281738281,299.77850341796875,297.204833984375,284.9151306152344,1.0,0.6693584322929382,0.3479442298412323,0.3479442298412323,1.0,1.0,-3.583305835723877,0.9252867102622986,2.6580190658569336,0.1144554167985916,0.843852162361145,0.843852162361145,0.0,195.334716796875,197.0,69627.125,0.0,3819.96728515625,1.0,278.1587829589844,282.938232421875,298.7987670898437,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38076.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762450814247131,1.0,0.0,0.0,3.482305765151977,3.482328653335572,8.091464565040951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6181640625,0.0,1369.3065185546875,1895.4371337890625,0.0,3181.381591796875,0.8697928786277771,1.0,0.0,3.0,1.0,0.0
