time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263549208641052,0.3821289837360382,0.34666708111763,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9679969549179076,0.6074472665786743,0.5764899849891663,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948089122772216,0.6691673994064331,0.4677425622940063,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881825804710388,0.4784045219421386,0.4554391503334045,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.720476508140564,0.249048963189125,1.137105107307434,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,299.7850952148437,297.2065734863281,285.0144958496094,1.0,0.6694920063018799,0.3478166460990906,0.3478166460990906,1.0,1.0,-3.5830819606781006,0.9248093962669371,2.6582725048065186,0.114059641957283,0.9161694049835204,0.9161694049835204,0.0,195.57667541503903,197.0,68953.0234375,0.0,3820.889404296875,1.0,278.3977355957031,283.05322265625,298.76806640625,303.1426696777344,293.1499938964844,293.1499938964844,278.45001220703125,33719.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708086013793945,1.0,0.0,0.0,3.537569761276245,3.53759241104126,8.350323810191185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.8046875,0.0,1395.109130859375,1895.4371337890625,0.0,3130.39599609375,0.8800198435783386,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8260954022407532,0.3820584416389465,0.3466377258300781,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9675225019454956,0.6070753335952759,0.576170027256012,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951433539390564,0.6706503033638,0.468805730342865,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8879045844078064,0.4783928692340851,0.455444872379303,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7204326391220093,0.2492321580648422,1.1379388570785522,284.993408203125,284.95001220703125,299.4606628417969,295.8106384277344,299.7922668457031,297.2090148925781,284.9923095703125,1.0,0.6699203848838806,0.3476622402667999,0.3476622402667999,1.0,1.0,-3.584949254989624,0.9248927235603333,2.6600565910339355,0.1138134822249412,0.9198155999183656,0.9198155999183656,0.0,195.8772430419922,200.0,69174.28125,0.0,3827.47998046875,1.0,278.44195556640625,283.03680419921875,298.7913513183594,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,33452.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692951202392578,1.0,0.0,0.0,3.599339246749878,3.599362373352051,8.644479407848848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.1015625,0.0,1458.7347412109375,1895.4371337890625,0.0,3116.198486328125,0.8918506503105164,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230788111686707,0.3809704780578613,0.3459400534629822,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.963611364364624,0.6053369045257568,0.5748462080955505,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934788942337036,0.6724137663841248,0.470266729593277,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8846050500869751,0.4775525033473968,0.4549280703067779,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183072566986084,0.2491199672222137,1.1384142637252808,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,299.7994689941406,297.20416259765625,284.9147033691406,1.0,0.6709396839141846,0.3473534286022186,0.3473534286022186,1.0,1.0,-3.58423376083374,0.9236732721328736,2.660560369491577,0.1130722239613533,0.8457948565483093,0.8457948565483093,0.0,198.0716247558593,203.0,69774.1484375,0.0,3839.09423828125,1.0,278.1587219238281,282.93536376953125,298.8460693359375,303.39190673828125,293.1499938964844,293.1499938964844,278.45001220703125,38065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750600814819336,1.0,0.0,0.0,3.491633653640747,3.491656541824341,8.134870768117253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.50390625,0.0,1378.7938232421875,1895.4371337890625,0.0,3170.27001953125,0.8718469142913818,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230788111686707,0.3809704780578613,0.3459400534629822,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.963611364364624,0.6053369045257568,0.5748462080955505,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934788942337036,0.6724137663841248,0.470266729593277,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8846050500869751,0.4775525033473968,0.4549280703067779,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183072566986084,0.2491199672222137,1.1384142637252808,284.91461181640625,284.95001220703125,299.5050048828125,295.83416748046875,299.7994689941406,297.20416259765625,284.9147033691406,1.0,0.6709396839141846,0.3473534286022186,0.3473534286022186,1.0,1.0,-3.58423376083374,0.9236732721328736,2.660560369491577,0.1130722239613533,0.8457948565483093,0.8457948565483093,0.0,198.0716247558593,203.0,69774.1484375,0.0,3839.09423828125,1.0,278.1587219238281,282.93536376953125,298.8460693359375,303.39190673828125,293.1499938964844,293.1499938964844,278.45001220703125,38065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750600814819336,1.0,0.0,0.0,3.491633653640747,3.491656541824341,8.134870768117253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.50390625,0.0,1378.7938232421875,1895.4371337890625,0.0,3170.27001953125,0.8718469142913818,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205572366714478,0.3807177543640136,0.3456187844276428,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601213932037354,0.6044655442237854,0.5739144086837769,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922234416007996,0.6752855181694031,0.4721424281597137,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817699551582336,0.4773977994918823,0.4546968340873718,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164561748504639,0.2493580877780914,1.1393816471099854,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,299.8132629394531,297.20782470703125,284.9936828613281,1.0,0.6722710132598877,0.3470446169376373,0.3470446169376373,1.0,1.0,-3.5858612060546875,0.9231815338134766,2.662679672241211,0.1123491898179054,0.9226397275924684,0.9226397275924684,0.0,200.21017456054688,206.0,69308.15625,0.0,3856.351806640625,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,33525.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868230402469635,1.0,0.0,0.0,3.606233596801758,3.6062569618225098,8.677628215991717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.5771484375,0.0,1466.7252197265625,1895.4371337890625,0.0,3106.210205078125,0.8937237858772278,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205572366714478,0.3807177543640136,0.3456187844276428,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601213932037354,0.6044655442237854,0.5739144086837769,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922234416007996,0.6752855181694031,0.4721424281597137,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817699551582336,0.4773977994918823,0.4546968340873718,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164561748504639,0.2493580877780914,1.1393816471099854,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,299.8132629394531,297.20782470703125,284.9936828613281,1.0,0.6722710132598877,0.3470446169376373,0.3470446169376373,1.0,1.0,-3.5858612060546875,0.9231815338134766,2.662679672241211,0.1123491898179054,0.9226397275924684,0.9226397275924684,0.0,200.21017456054688,206.0,69308.15625,0.0,3856.351806640625,1.0,278.44122314453125,283.0356140136719,298.8396301269531,303.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,33525.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868230402469635,1.0,0.0,0.0,3.606233596801758,3.6062569618225098,8.677628215991717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.5771484375,0.0,1466.7252197265625,1895.4371337890625,0.0,3106.210205078125,0.8937237858772278,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166835904121399,0.3795856833457947,0.3449052572250366,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549330472946168,0.6026873588562012,0.5725777745246887,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896374940872192,0.6770011186599731,0.4735891819000244,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.87754225730896,0.4765146672725677,0.4541656672954559,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135061621665955,0.2491935938596725,1.1397560834884644,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,299.8203125,297.20263671875,284.9140930175781,1.0,0.6736704111099243,0.3467272222042084,0.3467272222042084,1.0,1.0,-3.5849549770355225,0.9218766689300536,2.6630783081054688,0.1115673929452896,0.8473634719848633,0.8473634719848633,0.0,203.2460021972656,209.0,69915.0625,0.0,3872.628662109375,1.0,278.1586303710937,282.932373046875,298.8932189941406,303.44903564453125,293.1499938964844,293.1499938964844,278.45001220703125,38077.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739867210388184,1.0,0.0,0.0,3.500790596008301,3.5008137226104736,8.177594850167225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.744140625,0.0,1388.321533203125,1895.4371337890625,0.0,3160.20458984375,0.8738886713981628,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166835904121399,0.3795856833457947,0.3449052572250366,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549330472946168,0.6026873588562012,0.5725777745246887,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896374940872192,0.6770011186599731,0.4735891819000244,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.87754225730896,0.4765146672725677,0.4541656672954559,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135061621665955,0.2491935938596725,1.1397560834884644,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,299.8203125,297.20263671875,284.9140930175781,1.0,0.6736704111099243,0.3467272222042084,0.3467272222042084,1.0,1.0,-3.5849549770355225,0.9218766689300536,2.6630783081054688,0.1115673929452896,0.8473634719848633,0.8473634719848633,0.0,203.2460021972656,209.0,69915.0625,0.0,3872.628662109375,1.0,278.1586303710937,282.932373046875,298.8932189941406,303.44903564453125,293.1499938964844,293.1499938964844,278.45001220703125,38077.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739867210388184,1.0,0.0,0.0,3.500790596008301,3.5008137226104736,8.177594850167225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.744140625,0.0,1388.321533203125,1895.4371337890625,0.0,3160.20458984375,0.8738886713981628,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142251968383789,0.3793772757053375,0.3445850610733032,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.951490879058838,0.6019839644432068,0.5717641115188599,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.98817241191864,0.6793100237846375,0.4750339686870575,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748496174812317,0.4763759672641754,0.4539196789264679,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7115887403488159,0.249351218342781,1.1402963399887085,285.0000915527344,284.95001220703125,299.63055419921875,295.8993835449219,299.83123779296875,297.2056579589844,284.9989929199219,1.0,0.6748471260070801,0.3464733064174652,0.3464733064174652,1.0,1.0,-3.585675001144409,0.9212831258773804,2.6643919944763184,0.1108898371458053,0.922065019607544,0.922065019607544,0.0,205.34127807617188,209.0,69360.421875,0.0,3887.31591796875,1.0,278.4322509765625,283.03759765625,298.8739318847656,303.3040771484375,293.1499938964844,293.1499938964844,278.45001220703125,33335.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673343658447266,1.0,0.0,0.0,3.599576711654663,3.599599838256836,8.645620823699574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.2626953125,0.0,1458.131591796875,1895.4371337890625,0.0,3097.804443359375,0.8918997645378113,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8137465715408325,0.3793025910854339,0.3445694744586944,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9507896304130554,0.6017914414405823,0.5716358423233032,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9879301190376282,0.6798474788665771,0.4754559099674225,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743236064910889,0.476334273815155,0.4539230167865753,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112283706665039,0.2493957579135894,1.1406246423721311,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,299.83380126953125,297.2062072753906,284.99383544921875,1.0,0.6751829385757446,0.3464098274707794,0.3464098274707794,1.0,1.0,-3.586409330368042,0.9213031530380248,2.665106296539306,0.110799416899681,0.9246506094932556,0.9246506094932556,0.0,205.8142852783203,212.0,69434.4140625,0.0,3892.093994140625,1.0,278.4412841796875,283.033447265625,298.8858947753906,303.3340759277344,293.1499938964844,293.1499938964844,278.1499938964844,33537.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672099113464355,1.0,0.0,0.0,3.614590883255005,3.614614248275757,8.717894388610148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.71875,0.0,1475.8831787109375,1895.4371337890625,0.0,3096.636962890625,0.8956071734428406,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.812063992023468,0.3787451386451721,0.3443508744239807,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9484522938728333,0.6009237170219421,0.5711259245872498,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868536591529846,0.6806991696357727,0.4763169884681701,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.87253338098526,0.4759172797203064,0.4537870585918426,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.709937334060669,0.2493333965539932,1.141135811805725,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,299.8373107910156,297.2038879394531,284.8804016113281,1.0,0.6759862899780273,0.3462511003017425,0.3462511003017425,1.0,1.0,-3.5870275497436523,0.9209772348403932,2.6660501956939697,0.1105266138911247,0.8431404829025269,0.8431404829025269,0.0,207.2723083496093,212.0,70236.171875,0.0,3902.60693359375,1.0,278.1991577148437,282.9031066894531,298.9407043457031,303.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,38142.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722533583641052,1.0,0.0,0.0,3.5695784091949463,3.5696020126342773,8.502118475917086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.3154296875,0.0,1461.19921875,1895.4371337890625,0.0,3143.947265625,0.8866945505142212,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8096862435340881,0.3781436383724212,0.343845009803772,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9452868700027466,0.5999943017959595,0.5702949166297913,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9851208925247192,0.6815247535705566,0.4768900275230407,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700774908065796,0.4754305481910705,0.4533849954605102,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7080435752868652,0.2492024451494217,1.1409162282943726,284.914306640625,284.95001220703125,299.6823425292969,295.9253845214844,299.8402404785156,297.200927734375,284.9149475097656,1.0,0.6766635179519653,0.3461047112941742,0.3461047112941742,1.0,1.0,-3.585362195968628,0.9199909567832948,2.6653711795806885,0.1100397631525993,0.8492019176483154,0.8492019176483154,0.0,209.0655975341797,215.0,70018.328125,0.0,3909.321533203125,1.0,278.15838623046875,282.9309997558594,298.9380798339844,303.5024108886719,293.1499938964844,293.1499938964844,278.45001220703125,38206.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730348348617554,1.0,0.0,0.0,3.5063843727111816,3.5064072608947754,8.203748507185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3935546875,0.0,1395.04150390625,1895.4371337890625,0.0,3151.27685546875,0.8753666281700134,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066155314445496,0.3778395056724548,0.3434891700744629,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409928917884828,0.5990839004516602,0.569338321685791,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833053350448608,0.6843471527099609,0.478736937046051,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8669053912162781,0.4752350747585296,0.4531280696392059,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056452631950378,0.2493835240602493,1.141696572303772,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,299.8528747558594,297.2045288085937,284.9938049316406,1.0,0.6782032251358032,0.3458119332790375,0.3458119332790375,1.0,1.0,-3.586627244949341,0.9194376468658448,2.667189598083496,0.1093226298689842,0.9262901544570924,0.9262901544570924,0.0,211.7508087158203,218.0,69541.5703125,0.0,3929.03369140625,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,33553.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663434982299805,1.0,0.0,0.0,3.621882438659668,3.62190580368042,8.753102633818344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.591796875,0.0,1483.947998046875,1895.4371337890625,0.0,3088.509033203125,0.8972541689872742,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066155314445496,0.3778395056724548,0.3434891700744629,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409928917884828,0.5990839004516602,0.569338321685791,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833053350448608,0.6843471527099609,0.478736937046051,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8669053912162781,0.4752350747585296,0.4531280696392059,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056452631950378,0.2493835240602493,1.141696572303772,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,299.8528747558594,297.2045288085937,284.9938049316406,1.0,0.6782032251358032,0.3458119332790375,0.3458119332790375,1.0,1.0,-3.586627244949341,0.9194376468658448,2.667189598083496,0.1093226298689842,0.9262901544570924,0.9262901544570924,0.0,211.7508087158203,218.0,69541.5703125,0.0,3929.03369140625,1.0,278.4413452148437,283.03131103515625,298.9280090332031,303.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,33553.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663434982299805,1.0,0.0,0.0,3.621882438659668,3.62190580368042,8.753102633818344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.591796875,0.0,1483.947998046875,1895.4371337890625,0.0,3088.509033203125,0.8972541689872742,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024632930755615,0.3766588568687439,0.3427444994449615,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354687929153442,0.5972716808319092,0.5679823756217957,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804370403289796,0.6859835386276245,0.4801432192325592,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628310561180115,0.4743143916130066,0.4525743722915649,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.702477216720581,0.2491698563098907,1.1419034004211426,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,299.8580322265625,297.1991577148437,284.9130554199219,1.0,0.6796842217445374,0.3455191552639007,0.3455191552639007,1.0,1.0,-3.585383176803589,0.9181077480316162,2.6672754287719727,0.1085756048560142,0.8496364951133728,0.8496364951133728,0.0,215.06448364257807,221.0,70131.984375,0.0,3946.12548828125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.5492858886719,293.1499938964844,293.1499938964844,278.45001220703125,38131.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722487688064575,1.0,0.0,0.0,3.515238046646118,3.515261173248291,8.245229992098757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.244140625,0.0,1403.702880859375,1895.4371337890625,0.0,3143.904296875,0.8771370649337769,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024632930755615,0.3766588568687439,0.3427444994449615,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354687929153442,0.5972716808319092,0.5679823756217957,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804370403289796,0.6859835386276245,0.4801432192325592,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628310561180115,0.4743143916130066,0.4525743722915649,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.702477216720581,0.2491698563098907,1.1419034004211426,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,299.8580322265625,297.1991577148437,284.9130554199219,1.0,0.6796842217445374,0.3455191552639007,0.3455191552639007,1.0,1.0,-3.585383176803589,0.9181077480316162,2.6672754287719727,0.1085756048560142,0.8496364951133728,0.8496364951133728,0.0,215.06448364257807,221.0,70131.984375,0.0,3946.12548828125,1.0,278.15850830078125,282.92724609375,298.9764404296875,303.5492858886719,293.1499938964844,293.1499938964844,278.45001220703125,38131.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722487688064575,1.0,0.0,0.0,3.515238046646118,3.515261173248291,8.245229992098757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.244140625,0.0,1403.702880859375,1895.4371337890625,0.0,3143.904296875,0.8771370649337769,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7994240522384644,0.3763346970081329,0.3423749804496765,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.931233823299408,0.5963466763496399,0.5670166611671448,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786236882209778,0.6887736320495605,0.4819713532924652,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598194122314453,0.4741041660308838,0.4523070752620697,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001524567604065,0.249334767460823,1.1426188945770264,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,299.869140625,297.2027282714844,284.9938049316406,1.0,0.6812120676040649,0.3452560007572174,0.3452560007572174,1.0,1.0,-3.586507797241211,0.9176029562950134,2.668905019760132,0.1079237535595893,0.927424132823944,0.927424132823944,0.0,217.77398681640625,224.0,69618.2265625,0.0,3965.635986328125,1.0,278.44140625,283.02960205078125,298.96270751953125,303.4261169433594,293.1499938964844,293.1499938964844,278.1499938964844,33576.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657006025314331,1.0,0.0,0.0,3.627305269241333,3.627328634262085,8.779332461017475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.4912109375,0.0,1490.0421142578125,1895.4371337890625,0.0,3082.47802734375,0.8984876871109009,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7994240522384644,0.3763346970081329,0.3423749804496765,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.931233823299408,0.5963466763496399,0.5670166611671448,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786236882209778,0.6887736320495605,0.4819713532924652,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598194122314453,0.4741041660308838,0.4523070752620697,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001524567604065,0.249334767460823,1.1426188945770264,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,299.869140625,297.2027282714844,284.9938049316406,1.0,0.6812120676040649,0.3452560007572174,0.3452560007572174,1.0,1.0,-3.586507797241211,0.9176029562950134,2.668905019760132,0.1079237535595893,0.927424132823944,0.927424132823944,0.0,217.77398681640625,224.0,69618.2265625,0.0,3965.635986328125,1.0,278.44140625,283.02960205078125,298.96270751953125,303.4261169433594,293.1499938964844,293.1499938964844,278.1499938964844,33576.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657006025314331,1.0,0.0,0.0,3.627305269241333,3.627328634262085,8.779332461017475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.4912109375,0.0,1490.0421142578125,1895.4371337890625,0.0,3082.47802734375,0.8984876871109009,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7954092621803284,0.3751340210437774,0.3416142463684082,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258574843406676,0.5945205688476562,0.5656494498252869,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.975757896900177,0.6903623342514038,0.4833483695983886,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.855964720249176,0.4731681644916534,0.4517408907413482,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6970977187156677,0.2491051703691482,1.1427611112594604,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,299.8724060058594,297.19732666015625,284.91259765625,1.0,0.6826747059822083,0.344992846250534,0.344992846250534,1.0,1.0,-3.5851030349731445,0.9163196086883544,2.66878342628479,0.1072411611676216,0.8501831889152527,0.8501831889152527,0.0,221.1017608642578,227.0,70193.5703125,0.0,3982.38427734375,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.58514404296875,293.1499938964844,293.1499938964844,278.45001220703125,38163.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717387914657593,1.0,0.0,0.0,3.519700527191162,3.519723892211914,8.266177928817342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.1572265625,0.0,1408.591064453125,1895.4371337890625,0.0,3139.120849609375,0.8781525492668152,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7954092621803284,0.3751340210437774,0.3416142463684082,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258574843406676,0.5945205688476562,0.5656494498252869,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.975757896900177,0.6903623342514038,0.4833483695983886,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.855964720249176,0.4731681644916534,0.4517408907413482,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6970977187156677,0.2491051703691482,1.1427611112594604,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,299.8724060058594,297.19732666015625,284.91259765625,1.0,0.6826747059822083,0.344992846250534,0.344992846250534,1.0,1.0,-3.5851030349731445,0.9163196086883544,2.66878342628479,0.1072411611676216,0.8501831889152527,0.8501831889152527,0.0,221.1017608642578,227.0,70193.5703125,0.0,3982.38427734375,1.0,278.1584777832031,282.92529296875,299.0062561035156,303.58514404296875,293.1499938964844,293.1499938964844,278.45001220703125,38163.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717387914657593,1.0,0.0,0.0,3.519700527191162,3.519723892211914,8.266177928817342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.1572265625,0.0,1408.591064453125,1895.4371337890625,0.0,3139.120849609375,0.8781525492668152,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936266660690308,0.3749299645423889,0.3412856161594391,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234427809715272,0.59400874376297,0.565008282661438,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.97454434633255,0.6917118430137634,0.4841111302375793,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542470335960388,0.4730129837989807,0.4514745771884918,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.69571453332901,0.2491438537836074,1.142744064331055,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,299.87664794921875,297.1986694335937,285.0140075683594,1.0,0.6833673119544983,0.3448612689971924,0.3448612689971924,1.0,1.0,-3.5845067501068115,0.9157160520553588,2.668790817260742,0.106785163283348,0.9232898354530334,0.9232898354530334,0.0,222.6137237548828,227.0,69469.1875,0.0,3990.109130859375,1.0,278.3986511230469,283.0427551269531,298.9698181152344,303.3843994140625,293.1499938964844,293.1499938964844,278.45001220703125,33845.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665591478347778,1.0,0.0,0.0,3.5724782943725586,3.5725011825561523,8.515938247910526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.46875,0.0,1432.84228515625,1895.4371337890625,0.0,3090.531982421875,0.8879023194313049,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7924668192863464,0.3747899830341339,0.3412216603755951,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.921764612197876,0.5935803651809692,0.5646643042564392,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9739495515823364,0.6931131482124329,0.4851425588130951,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531056046485901,0.4729431867599487,0.4514554142951965,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6948496699333191,0.2492558807134628,1.1434028148651123,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,299.8812255859375,297.2008972167969,284.99237060546875,1.0,0.6841785311698914,0.3447320461273193,0.3447320461273193,1.0,1.0,-3.586024761199951,0.9157633781433104,2.6702613830566406,0.1065583080053329,0.9274654984474182,0.9274654984474182,0.0,223.8247833251953,230.0,69662.921875,0.0,4001.4619140625,1.0,278.4422912597656,283.0270690917969,298.9862670898437,303.454833984375,293.1499938964844,293.1499938964844,278.1499938964844,33532.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653140068054199,1.0,0.0,0.0,3.632778644561768,3.632802248001098,8.805848210613476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.33984375,0.0,1495.7210693359375,1895.4371337890625,0.0,3078.851318359375,0.8994208574295044,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886185646057129,0.3735662400722503,0.3404505848884582,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166731238365172,0.5917367339134216,0.5632913112640381,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711154699325562,0.6946415305137634,0.4864909946918487,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494760990142822,0.4719899892807007,0.4508817195892334,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.691926896572113,0.2490113079547882,1.143499732017517,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,299.8818054199219,297.1953430175781,284.9130249023437,1.0,0.685619056224823,0.3444736003875732,0.3444736003875732,1.0,1.0,-3.584502935409546,0.91446053981781,2.6700422763824463,0.1058636903762817,0.8505311608314514,0.8505311608314514,0.0,227.1482849121093,233.0,70195.2265625,0.0,4017.863037109375,1.0,278.1579895019531,282.9248046875,299.0243225097656,303.60595703125,293.1499938964844,293.1499938964844,278.45001220703125,38289.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715870976448059,1.0,0.0,0.0,3.5195157527923584,3.5195388793945312,8.26530879294296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9619140625,0.0,1409.3026123046875,1895.4371337890625,0.0,3137.6982421875,0.8783109784126282,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886185646057129,0.3735662400722503,0.3404505848884582,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166731238365172,0.5917367339134216,0.5632913112640381,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711154699325562,0.6946415305137634,0.4864909946918487,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494760990142822,0.4719899892807007,0.4508817195892334,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.691926896572113,0.2490113079547882,1.143499732017517,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,299.8818054199219,297.1953430175781,284.9130249023437,1.0,0.685619056224823,0.3444736003875732,0.3444736003875732,1.0,1.0,-3.584502935409546,0.91446053981781,2.6700422763824463,0.1058636903762817,0.8505311608314514,0.8505311608314514,0.0,227.1482849121093,233.0,70195.2265625,0.0,4017.863037109375,1.0,278.1579895019531,282.9248046875,299.0243225097656,303.60595703125,293.1499938964844,293.1499938964844,278.45001220703125,38289.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715870976448059,1.0,0.0,0.0,3.5195157527923584,3.5195388793945312,8.26530879294296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9619140625,0.0,1409.3026123046875,1895.4371337890625,0.0,3137.6982421875,0.8783109784126282,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857877612113953,0.3731973171234131,0.3400391340255737,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128299951553344,0.5907759666442871,0.5622907280921936,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.969328224658966,0.6973379850387573,0.4882502257823944,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8467702269554138,0.4717472791671753,0.4505824148654938,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897674798965454,0.2491478323936462,1.1440848112106323,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,299.8876342773437,297.1988220214844,284.9926452636719,1.0,0.6870976090431213,0.3442151844501495,0.3442151844501495,1.0,1.0,-3.585256814956665,0.9138616919517516,2.671395063400269,0.1051505133509635,0.9272508025169371,0.9272508025169371,0.0,229.8739013671875,236.0,69645.265625,0.0,4036.525390625,1.0,278.44140625,283.02667236328125,298.99755859375,303.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,33645.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653885722160339,1.0,0.0,0.0,3.631017208099365,3.631040573120117,8.797310329100583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.3798828125,0.0,1494.6280517578125,1895.4371337890625,0.0,3079.550537109375,0.8993653059005737,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7857877612113953,0.3731973171234131,0.3400391340255737,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128299951553344,0.5907759666442871,0.5622907280921936,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.969328224658966,0.6973379850387573,0.4882502257823944,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8467702269554138,0.4717472791671753,0.4505824148654938,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897674798965454,0.2491478323936462,1.1440848112106323,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,299.8876342773437,297.1988220214844,284.9926452636719,1.0,0.6870976090431213,0.3442151844501495,0.3442151844501495,1.0,1.0,-3.585256814956665,0.9138616919517516,2.671395063400269,0.1051505133509635,0.9272508025169371,0.9272508025169371,0.0,229.8739013671875,236.0,69645.265625,0.0,4036.525390625,1.0,278.44140625,283.02667236328125,298.99755859375,303.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,33645.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653885722160339,1.0,0.0,0.0,3.631017208099365,3.631040573120117,8.797310329100583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.3798828125,0.0,1494.6280517578125,1895.4371337890625,0.0,3079.550537109375,0.8993653059005737,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820715308189392,0.3719548881053924,0.3392411470413208,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.908105969429016,0.588918149471283,0.5608934164047241,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664949774742126,0.6988065838813782,0.4895482063293457,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433166742324829,0.4707801043987274,0.4499872028827667,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869472861289978,0.2488897293806076,1.1441030502319336,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,299.8848571777344,297.1932067871094,284.9115295410156,1.0,0.6885084509849548,0.3439564108848572,0.3439564108848572,1.0,1.0,-3.583491563796997,0.912485420703888,2.671005964279175,0.10440294444561,0.8493050336837769,0.8493050336837769,0.0,233.20672607421875,239.0,70163.484375,0.0,4052.331298828125,1.0,278.158447265625,282.9231872558594,299.0265197753906,303.60858154296875,293.1499938964844,293.1499938964844,278.45001220703125,38253.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87177973985672,1.0,0.0,0.0,3.519712448120117,3.51973557472229,8.266233066933637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.546875,0.0,1409.2525634765625,1895.4371337890625,0.0,3139.505126953125,0.8782250285148621,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7820715308189392,0.3719548881053924,0.3392411470413208,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.908105969429016,0.588918149471283,0.5608934164047241,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9664949774742126,0.6988065838813782,0.4895482063293457,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433166742324829,0.4707801043987274,0.4499872028827667,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869472861289978,0.2488897293806076,1.1441030502319336,284.9114074707031,284.95001220703125,299.8976745605469,296.01123046875,299.8848571777344,297.1932067871094,284.9115295410156,1.0,0.6885084509849548,0.3439564108848572,0.3439564108848572,1.0,1.0,-3.583491563796997,0.912485420703888,2.671005964279175,0.10440294444561,0.8493050336837769,0.8493050336837769,0.0,233.20672607421875,239.0,70163.484375,0.0,4052.331298828125,1.0,278.158447265625,282.9231872558594,299.0265197753906,303.60858154296875,293.1499938964844,293.1499938964844,278.45001220703125,38253.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87177973985672,1.0,0.0,0.0,3.519712448120117,3.51973557472229,8.266233066933637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.546875,0.0,1409.2525634765625,1895.4371337890625,0.0,3139.505126953125,0.8782250285148621,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796234488487244,0.3716205060482025,0.3388348519802093,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.904967725276947,0.5880632996559143,0.5599662661552429,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9648858308792114,0.7011484503746033,0.4910354912281036,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410067558288574,0.4705561399459839,0.4496833980083465,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850742697715759,0.2489961236715316,1.1444802284240725,284.9953918457031,284.95001220703125,299.8988037109375,296.0062561035156,299.886962890625,297.1962890625,284.9946594238281,1.0,0.689768373966217,0.3437286913394928,0.3437286913394928,1.0,1.0,-3.583756685256958,0.911837637424469,2.671919107437134,0.1037015542387962,0.924027144908905,0.924027144908905,0.0,235.6277618408203,239.0,69533.9375,0.0,4067.85595703125,1.0,278.4368591308594,283.0282897949219,298.98785400390625,303.4461669921875,293.1499938964844,293.1499938964844,278.45001220703125,33592.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657684326171875,1.0,0.0,0.0,3.619534492492676,3.619557857513428,8.741757255847915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6875,0.0,1481.6732177734375,1895.4371337890625,0.0,3083.114501953125,0.896586000919342,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793551683425903,0.3715589642524719,0.3388115763664245,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046170115470886,0.5879340171813965,0.5598775744438171,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9647331237792968,0.7014380097389221,0.4912680685520172,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407521843910217,0.4705189168453216,0.4496754109859466,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848779916763306,0.2490123808383941,1.1446373462677002,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,299.8869934082031,297.1965637207031,284.99169921875,1.0,0.6899603009223938,0.3436976373195648,0.3436976373195648,1.0,1.0,-3.5840818881988525,0.911836564540863,2.6722452640533447,0.1036479920148849,0.9255726933479308,0.9255726933479308,0.0,235.9305419921875,242.0,69570.2890625,0.0,4070.55810546875,1.0,278.44140625,283.0259704589844,298.991455078125,303.4594421386719,293.1499938964844,293.1499938964844,278.1499938964844,33695.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658363223075867,1.0,0.0,0.0,3.627641916275024,3.627665281295776,8.780962730270403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.47265625,0.0,1491.3021240234375,1895.4371337890625,0.0,3083.751220703125,0.8986413478851318,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778590321540833,0.370949238538742,0.3385472297668457,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027814269065856,0.5870274901390076,0.5593313574790955,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9636579155921936,0.7021504044532776,0.4920458495616913,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393641114234924,0.470062792301178,0.4495051205158233,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837670803070068,0.2489108741283416,1.144989013671875,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,299.8841247558594,297.19403076171875,284.87762451171875,1.0,0.690717875957489,0.3435682356357574,0.3435682356357574,1.0,1.0,-3.5842676162719727,0.911473512649536,2.6727941036224365,0.103378526866436,0.8427577018737793,0.8427577018737793,0.0,237.4353485107422,242.0,70313.53125,0.0,4080.2509765625,1.0,278.19891357421875,282.8957824707031,299.0303649902344,303.6690673828125,293.1499938964844,293.1499938964844,278.1499938964844,38351.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712731599807739,1.0,0.0,0.0,3.57871413230896,3.57873797416687,8.545693503947405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.54296875,0.0,1472.545166015625,1895.4371337890625,0.0,3134.753173828125,0.8888538479804993,1.0,0.0,3.0,1.0,0.0
