time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757923603057861,0.3702947199344635,0.3379966616630554,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003791809082031,0.5860586762428284,0.5584663152694702,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619274735450744,0.7028337717056274,0.4925207197666168,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8374738693237305,0.4695373773574829,0.4490686953067779,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821771264076233,0.2487420737743377,1.1446062326431274,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,299.8802490234375,297.1908569335937,284.9123229980469,1.0,0.691344141960144,0.3434512913227081,0.3434512913227081,1.0,1.0,-3.5821516513824463,0.9104490876197816,2.6717026233673096,0.1028946489095687,0.8480971455574036,0.8480971455574036,0.0,239.2590789794922,245.0,70031.9140625,0.0,4085.883544921875,1.0,278.1582336425781,282.9246520996094,299.0111389160156,303.588134765625,293.1499938964844,293.1499938964844,278.45001220703125,38413.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724732398986816,1.0,0.0,0.0,3.5115199089050293,3.511543035507202,8.227796683968336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.1259765625,0.0,1401.8648681640625,1895.4371337890625,0.0,3146.009521484375,0.8766447305679321,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731715440750122,0.3698698282241821,0.3375408351421356,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971324563026428,0.5850487947463989,0.5574262738227844,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601713418960572,0.7053906321525574,0.4941873550415039,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350191116333008,0.46925750374794,0.448739230632782,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801835298538208,0.2488512545824051,1.145081639289856,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,299.8780517578125,297.1940612792969,284.9903259277344,1.0,0.6927673816680908,0.3432173430919647,0.3432173430919647,1.0,1.0,-3.58252501487732,0.9098148941993712,2.6727101802825928,0.1021672114729881,0.9226834177970886,0.9226834177970886,0.0,241.9896850585937,248.0,69425.9140625,0.0,4103.58203125,1.0,278.4413452148437,283.0257873535156,298.9655456542969,303.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33751.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866783082485199,1.0,0.0,0.0,3.620153188705444,3.620176553726196,8.744746082811616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.2802734375,0.0,1483.528076171875,1895.4371337890625,0.0,3092.633056640625,0.8969963192939758,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731715440750122,0.3698698282241821,0.3375408351421356,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8971324563026428,0.5850487947463989,0.5574262738227844,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601713418960572,0.7053906321525574,0.4941873550415039,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350191116333008,0.46925750374794,0.448739230632782,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801835298538208,0.2488512545824051,1.145081639289856,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,299.8780517578125,297.1940612792969,284.9903259277344,1.0,0.6927673816680908,0.3432173430919647,0.3432173430919647,1.0,1.0,-3.58252501487732,0.9098148941993712,2.6727101802825928,0.1021672114729881,0.9226834177970886,0.9226834177970886,0.0,241.9896850585937,248.0,69425.9140625,0.0,4103.58203125,1.0,278.4413452148437,283.0257873535156,298.9655456542969,303.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33751.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866783082485199,1.0,0.0,0.0,3.620153188705444,3.620176553726196,8.744746082811616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.2802734375,0.0,1483.528076171875,1895.4371337890625,0.0,3092.633056640625,0.8969963192939758,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697430849075317,0.3685848414897918,0.3367005586624145,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930500149726868,0.5831561088562012,0.5559912919998169,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573765993118286,0.7067089080810547,0.4953809678554535,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318778276443481,0.4682632088661194,0.4481146335601806,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.677586019039154,0.2485696077346801,1.1449867486953735,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,299.8666687011719,297.18829345703125,284.91082763671875,1.0,0.6941207051277161,0.3429833948612213,0.3429833948612213,1.0,1.0,-3.580366373062134,0.9084024429321288,2.671963930130005,0.1013998314738273,0.8451170325279236,0.8451170325279236,0.0,245.32135009765625,251.0,69857.6640625,0.0,4118.3017578125,1.0,278.1585693359375,282.9248352050781,298.9737243652344,303.5419921875,293.1499938964844,293.1499938964844,278.45001220703125,38359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736665844917297,1.0,0.0,0.0,3.503290891647339,3.5033137798309326,8.189279583348252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6796875,0.0,1392.9337158203125,1895.4371337890625,0.0,3157.201904296875,0.8746634125709534,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697430849075317,0.3685848414897918,0.3367005586624145,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930500149726868,0.5831561088562012,0.5559912919998169,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573765993118286,0.7067089080810547,0.4953809678554535,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318778276443481,0.4682632088661194,0.4481146335601806,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.677586019039154,0.2485696077346801,1.1449867486953735,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,299.8666687011719,297.18829345703125,284.91082763671875,1.0,0.6941207051277161,0.3429833948612213,0.3429833948612213,1.0,1.0,-3.580366373062134,0.9084024429321288,2.671963930130005,0.1013998314738273,0.8451170325279236,0.8451170325279236,0.0,245.32135009765625,251.0,69857.6640625,0.0,4118.3017578125,1.0,278.1585693359375,282.9248352050781,298.9737243652344,303.5419921875,293.1499938964844,293.1499938964844,278.45001220703125,38359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736665844917297,1.0,0.0,0.0,3.503290891647339,3.5033137798309326,8.189279583348252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6796875,0.0,1392.9337158203125,1895.4371337890625,0.0,3157.201904296875,0.8746634125709534,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.76701420545578,0.3679544031620025,0.3361371159553528,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896863460540771,0.581940770149231,0.5548402667045593,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553962349891664,0.7090064287185669,0.4969290196895599,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293227553367615,0.4677856564521789,0.4476801455020904,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754418015480042,0.2484786957502365,1.144954800605774,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,299.8592529296875,297.1895751953125,284.9881896972656,1.0,0.6954585909843445,0.3427806198596954,0.3427806198596954,1.0,1.0,-3.57960057258606,0.9075177907943726,2.672082662582397,0.1006830558180809,0.9180461168289183,0.9180461168289183,0.0,248.1973571777344,254.0,69188.234375,0.0,4133.88720703125,1.0,278.4412536621094,283.02618408203125,298.9184875488281,303.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33832.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680528402328491,1.0,0.0,0.0,3.607346773147583,3.607370138168335,8.682985708219348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.0927734375,0.0,1470.1993408203125,1895.4371337890625,0.0,3104.54443359375,0.8941696882247925,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.76701420545578,0.3679544031620025,0.3361371159553528,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896863460540771,0.581940770149231,0.5548402667045593,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9553962349891664,0.7090064287185669,0.4969290196895599,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293227553367615,0.4677856564521789,0.4476801455020904,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754418015480042,0.2484786957502365,1.144954800605774,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,299.8592529296875,297.1895751953125,284.9881896972656,1.0,0.6954585909843445,0.3427806198596954,0.3427806198596954,1.0,1.0,-3.57960057258606,0.9075177907943726,2.672082662582397,0.1006830558180809,0.9180461168289183,0.9180461168289183,0.0,248.1973571777344,254.0,69188.234375,0.0,4133.88720703125,1.0,278.4412536621094,283.02618408203125,298.9184875488281,303.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33832.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680528402328491,1.0,0.0,0.0,3.607346773147583,3.607370138168335,8.682985708219348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.0927734375,0.0,1470.1993408203125,1895.4371337890625,0.0,3104.54443359375,0.8941696882247925,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7631035447120667,0.3662572205066681,0.3349850177764892,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850915431976318,0.5796225070953369,0.5530697703361511,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519037008285522,0.7098227143287659,0.497829407453537,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257042765617371,0.4663606584072113,0.4467178881168365,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722241640090942,0.2477251440286636,1.1431137323379517,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,299.8430480957031,297.1797790527344,284.909423828125,1.0,0.696527361869812,0.3425778448581695,0.3425778448581695,1.0,1.0,-3.573806047439575,0.9050992727279664,2.6687068939208984,0.0997341126203537,0.8401294946670532,0.8401294946670532,0.0,251.9094390869141,257.0,69511.0390625,0.0,4141.34228515625,1.0,278.1587219238281,282.92755126953125,298.9218444824219,303.4696044921875,293.1499938964844,293.1499938964844,278.45001220703125,38492.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745651245117188,1.0,0.0,0.0,3.4840664863586426,3.4840893745422363,8.09964888048853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1376953125,0.0,1374.0770263671875,1895.4371337890625,0.0,3165.628662109375,0.8704978227615356,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7631035447120667,0.3662572205066681,0.3349850177764892,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8850915431976318,0.5796225070953369,0.5530697703361511,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9519037008285522,0.7098227143287659,0.497829407453537,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257042765617371,0.4663606584072113,0.4467178881168365,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722241640090942,0.2477251440286636,1.1431137323379517,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,299.8430480957031,297.1797790527344,284.909423828125,1.0,0.696527361869812,0.3425778448581695,0.3425778448581695,1.0,1.0,-3.573806047439575,0.9050992727279664,2.6687068939208984,0.0997341126203537,0.8401294946670532,0.8401294946670532,0.0,251.9094390869141,257.0,69511.0390625,0.0,4141.34228515625,1.0,278.1587219238281,282.92755126953125,298.9218444824219,303.4696044921875,293.1499938964844,293.1499938964844,278.45001220703125,38492.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745651245117188,1.0,0.0,0.0,3.4840664863586426,3.4840893745422363,8.09964888048853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1376953125,0.0,1374.0770263671875,1895.4371337890625,0.0,3165.628662109375,0.8704978227615356,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612813115119934,0.3657428324222564,0.3344155550003052,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829329013824463,0.5787947773933411,0.5521742105484009,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503076076507568,0.7107082605361938,0.4983035027980804,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239881992340088,0.4658958315849304,0.4461992084980011,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706458330154419,0.247432991862297,1.1417895555496216,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,299.8374328613281,297.1783447265625,285.00714111328125,1.0,0.6969501376152039,0.3424764275550842,0.3424764275550842,1.0,1.0,-3.570391893386841,0.903738498687744,2.6666531562805176,0.0990972891449928,0.909442663192749,0.909442663192749,0.0,253.62130737304688,257.0,68697.5234375,0.0,4142.83251953125,1.0,278.3976745605469,283.04302978515625,298.866943359375,303.24395751953125,293.1499938964844,293.1499938964844,278.45001220703125,34085.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695438504219055,1.0,0.0,0.0,3.5323047637939453,3.53232741355896,8.325487215188332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.59765625,0.0,1392.2652587890625,1895.4371337890625,0.0,3118.531982421875,0.8791388273239136,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7599207162857056,0.3652537167072296,0.3340703845024109,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812577724456787,0.5780057311058044,0.5515274405479431,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.949257493019104,0.7115718126296997,0.4990019202232361,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.822678804397583,0.4654718339443207,0.4458832442760467,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.669438362121582,0.2471708059310913,1.140942931175232,284.9841003417969,284.95001220703125,299.7536926269531,295.88116455078125,299.83221435546875,297.1773986816406,284.9829406738281,1.0,0.6974372863769531,0.3424033224582672,0.3424033224582672,1.0,1.0,-3.5686397552490234,0.9029658436775208,2.6656739711761475,0.098728708922863,0.9087523818016052,0.9087523818016052,0.0,255.0456695556641,260.0,68755.7890625,0.0,4146.9208984375,1.0,278.4418640136719,283.0269775390625,298.8656921386719,303.2880249023437,293.1499938964844,293.1499938964844,278.1499938964844,33930.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683855533599854,1.0,0.0,0.0,3.584869384765625,3.584892511367798,8.575115657549759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.56640625,0.0,1446.698486328125,1895.4371337890625,0.0,3107.666015625,0.8889198899269104,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7560192942619324,0.3633521199226379,0.3327116966247558,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766839504241943,0.5754557251930237,0.5495135188102722,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455575942993164,0.7119548320770264,0.4995888769626617,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189806342124939,0.4637987017631531,0.4446615278720855,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.666048526763916,0.2461254745721817,1.137650489807129,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,299.814208984375,297.1658935546875,284.909423828125,1.0,0.6981123685836792,0.3422570526599884,0.3422570526599884,1.0,1.0,-3.559867143630981,0.8998247385025024,2.660042524337769,0.0976959466934204,0.8331288695335388,0.8331288695335388,0.0,258.69873046875,263.0,68966.0859375,0.0,4146.14892578125,1.0,278.158935546875,282.9346008300781,298.870361328125,303.38336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38635.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745054006576538,1.0,0.0,0.0,3.45157527923584,3.4515979290008545,7.949283826746978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.8037109375,0.0,1342.0635986328125,1895.4371337890625,0.0,3165.068603515625,0.8634393811225891,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7560192942619324,0.3633521199226379,0.3327116966247558,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766839504241943,0.5754557251930237,0.5495135188102722,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455575942993164,0.7119548320770264,0.4995888769626617,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189806342124939,0.4637987017631531,0.4446615278720855,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.666048526763916,0.2461254745721817,1.137650489807129,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,299.814208984375,297.1658935546875,284.909423828125,1.0,0.6981123685836792,0.3422570526599884,0.3422570526599884,1.0,1.0,-3.559867143630981,0.8998247385025024,2.660042524337769,0.0976959466934204,0.8331288695335388,0.8331288695335388,0.0,258.69873046875,263.0,68966.0859375,0.0,4146.14892578125,1.0,278.158935546875,282.9346008300781,298.870361328125,303.38336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38635.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745054006576538,1.0,0.0,0.0,3.45157527923584,3.4515979290008545,7.949283826746978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.8037109375,0.0,1342.0635986328125,1895.4371337890625,0.0,3165.068603515625,0.8634393811225891,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529294490814209,0.3621781468391418,0.3316481411457062,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.872967541217804,0.573644757270813,0.547792911529541,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428601264953612,0.7133625149726868,0.5005181431770325,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159510493278503,0.46271413564682,0.4436414539813995,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632302403450012,0.245355412364006,1.1344672441482544,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,299.8022766113281,297.1626892089844,284.9817199707031,1.0,0.6987009048461914,0.342110812664032,0.342110812664032,1.0,1.0,-3.552573680877685,0.8971419930458069,2.6554317474365234,0.0966079905629158,0.8995194435119629,0.8995194435119629,0.0,261.7064514160156,266.0,68175.03125,0.0,4145.33251953125,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.20050048828125,293.1499938964844,293.1499938964844,278.75,34123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680422306060791,1.0,0.0,0.0,3.5482447147369385,3.548267364501953,8.400795650231885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.7978515625,0.0,1409.231689453125,1895.4371337890625,0.0,3104.44482421875,0.8810845613479614,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529294490814209,0.3621781468391418,0.3316481411457062,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.872967541217804,0.573644757270813,0.547792911529541,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428601264953612,0.7133625149726868,0.5005181431770325,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159510493278503,0.46271413564682,0.4436414539813995,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632302403450012,0.245355412364006,1.1344672441482544,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,299.8022766113281,297.1626892089844,284.9817199707031,1.0,0.6987009048461914,0.342110812664032,0.342110812664032,1.0,1.0,-3.552573680877685,0.8971419930458069,2.6554317474365234,0.0966079905629158,0.8995194435119629,0.8995194435119629,0.0,261.7064514160156,266.0,68175.03125,0.0,4145.33251953125,1.0,278.4407958984375,283.0334167480469,298.8155517578125,303.20050048828125,293.1499938964844,293.1499938964844,278.75,34123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680422306060791,1.0,0.0,0.0,3.5482447147369385,3.548267364501953,8.400795650231885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.7978515625,0.0,1409.231689453125,1895.4371337890625,0.0,3104.44482421875,0.8810845613479614,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502661347389221,0.3610911071300506,0.3307926654815674,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697125315666199,0.5719608664512634,0.5463308095932007,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406315088272096,0.7148276567459106,0.5016271471977234,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132922649383545,0.4617618322372436,0.4428580105304718,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608074307441711,0.2446823418140411,1.1319825649261477,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,299.7914123535156,297.1609191894531,285.0204467773437,1.0,0.6994194388389587,0.3420433402061462,0.3420433402061462,1.0,1.0,-3.5471880435943604,0.8952797651290894,2.651908159255981,0.0959784910082817,0.9827851057052612,0.9827851057052612,0.0,264.5075378417969,269.0,67731.2265625,0.0,4148.23193359375,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.13970947265625,293.1499938964844,293.1499938964844,278.45001220703125,31865.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641602993011475,1.0,0.0,0.0,3.718568801879883,3.718592643737793,9.226667998518678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.3818359375,0.0,1579.281494140625,1895.4371337890625,0.0,3068.028076171875,0.9174498319625854,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7502661347389221,0.3610911071300506,0.3307926654815674,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697125315666199,0.5719608664512634,0.5463308095932007,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9406315088272096,0.7148276567459106,0.5016271471977234,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132922649383545,0.4617618322372436,0.4428580105304718,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6608074307441711,0.2446823418140411,1.1319825649261477,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,299.7914123535156,297.1609191894531,285.0204467773437,1.0,0.6994194388389587,0.3420433402061462,0.3420433402061462,1.0,1.0,-3.5471880435943604,0.8952797651290894,2.651908159255981,0.0959784910082817,0.9827851057052612,0.9827851057052612,0.0,264.5075378417969,269.0,67731.2265625,0.0,4148.23193359375,1.0,278.7424011230469,283.10064697265625,298.7987976074219,303.13970947265625,293.1499938964844,293.1499938964844,278.45001220703125,31865.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641602993011475,1.0,0.0,0.0,3.718568801879883,3.718592643737793,9.226667998518678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.3818359375,0.0,1579.281494140625,1895.4371337890625,0.0,3068.028076171875,0.9174498319625854,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463586926460266,0.3587626218795776,0.329167902469635,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8651758432388306,0.5689771175384521,0.5440455675125122,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366043210029602,0.7144016027450562,0.5017678737640381,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8093773126602173,0.4596938788890838,0.4413833618164062,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.657367467880249,0.2433274686336517,1.127666711807251,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,299.770751953125,297.1461486816406,284.8886108398437,1.0,0.699781596660614,0.3419785499572754,0.3419785499572754,1.0,1.0,-3.5357017517089844,0.8915706872940063,2.6441309452056885,0.0950304642319679,0.8689337968826294,0.8689337968826294,0.0,268.2128601074219,269.0,68266.59375,0.0,4140.64501953125,1.0,278.4584350585937,282.9528503417969,298.81182861328125,303.27996826171875,293.1499938964844,293.1499938964844,278.45001220703125,38382.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873048722743988,1.0,0.0,0.0,3.629127979278565,3.6291520595550537,8.788157970229804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.0283203125,0.0,1527.7940673828125,1895.4371337890625,0.0,3151.407470703125,0.9023147225379944,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7461756467819214,0.3586712181568146,0.3290839493274688,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8649657368659973,0.5688563585281372,0.5439308285713196,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9364094734191896,0.7143954038619995,0.5017576217651367,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8091903328895569,0.4596086144447326,0.4413041472434997,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6572038531303406,0.2432678043842315,1.1274255514144895,284.8888244628906,284.95001220703125,299.6107177734375,295.78326416015625,299.7699584960937,297.1455993652344,284.88970947265625,1.0,0.6997833847999573,0.3419758677482605,0.3419758677482605,1.0,1.0,-3.535064697265625,0.8913683295249939,2.643696546554565,0.0949693173170089,0.8681313991546631,0.8681313991546631,0.0,268.3769836425781,272.0,68241.9765625,0.0,4139.97607421875,1.0,278.45733642578125,282.9540100097656,298.8089294433594,303.2732238769531,293.1499938964844,293.1499938964844,278.75,38356.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873070240020752,1.0,0.0,0.0,3.6259241104125977,3.625948190689087,8.772648243393633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.072265625,0.0,1524.061767578125,1895.4371337890625,0.0,3151.609130859375,0.9015987515449524,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442434430122375,0.3578733205795288,0.3282116055488586,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627134561538696,0.567702054977417,0.5426788926124573,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.934462547302246,0.7148172855377197,0.5018410086631775,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071727156639099,0.458834171295166,0.4404539167881012,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554269790649414,0.242678552865982,1.1246758699417114,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,299.7626342773437,297.1425476074219,284.9984741210937,1.0,0.6998254656791687,0.3419421315193176,0.3419421315193176,1.0,1.0,-3.528272151947021,0.8891966342926025,2.639075517654419,0.0942489206790924,0.9395283460617064,0.9395283460617064,0.0,270.142822265625,272.0,67263.6015625,0.0,4132.951171875,1.0,278.70098876953125,283.08184814453125,298.7480163574219,303.0347900390625,293.1499938964844,293.1499938964844,278.75,34381.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680606484413147,1.0,0.0,0.0,3.665410041809082,3.665433883666992,8.964754556473054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.078125,0.0,1538.2193603515625,1895.4371337890625,0.0,3104.61767578125,0.9090139269828796,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428954243659973,0.357202798128128,0.3276626467704773,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610756397247314,0.5666912198066711,0.5417793989181519,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9332991242408752,0.7153753042221069,0.50227952003479,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057082295417786,0.4581930339336395,0.4398943483829498,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541267037391663,0.2421804815530777,1.1226491928100586,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,299.7567138671875,297.1412658691406,284.97955322265625,1.0,0.6999675035476685,0.3419433832168579,0.3419433832168579,1.0,1.0,-3.523944139480591,0.8878763914108276,2.6360676288604736,0.0938806757330894,0.9416033625602722,0.9416033625602722,0.0,271.49188232421875,275.0,67261.8828125,0.0,4129.8271484375,1.0,278.7430419921875,283.07110595703125,298.7435913085937,303.0696716308594,293.1499938964844,293.1499938964844,278.45001220703125,34048.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667169213294983,1.0,0.0,0.0,3.715583562850952,3.715607881546021,9.211860856339626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.9052734375,0.0,1592.504150390625,1895.4371337890625,0.0,3092.01220703125,0.9183796048164368,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392670512199402,0.3549278676509857,0.3259779512882232,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8568435907363892,0.5636929869651794,0.5393521189689636,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.929606020450592,0.7151132225990295,0.5024319291114807,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8018087148666382,0.4560993909835815,0.4382782876491546,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508083343505859,0.2407026588916778,1.117379903793335,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,299.7375183105469,297.12921142578125,284.8966369628906,1.0,0.7000429630279541,0.3419459462165832,0.3419459462165832,1.0,1.0,-3.5109076499938965,0.883907675743103,2.626999855041504,0.0929620116949081,0.8505650162696838,0.8505650162696838,0.0,274.9394226074219,278.0,67426.2421875,0.0,4116.7236328125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1595458984375,293.1499938964844,293.1499938964844,278.75,39224.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728519082069397,1.0,0.0,0.0,3.5693511962890625,3.5693750381469727,8.501035608787788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8349609375,0.0,1468.8743896484375,1895.4371337890625,0.0,3149.5615234375,0.8900241851806641,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392670512199402,0.3549278676509857,0.3259779512882232,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8568435907363892,0.5636929869651794,0.5393521189689636,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.929606020450592,0.7151132225990295,0.5024319291114807,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8018087148666382,0.4560993909835815,0.4382782876491546,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508083343505859,0.2407026588916778,1.117379903793335,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,299.7375183105469,297.12921142578125,284.8966369628906,1.0,0.7000429630279541,0.3419459462165832,0.3419459462165832,1.0,1.0,-3.5109076499938965,0.883907675743103,2.626999855041504,0.0929620116949081,0.8505650162696838,0.8505650162696838,0.0,274.9394226074219,278.0,67426.2421875,0.0,4116.7236328125,1.0,278.4580078125,282.9715576171875,298.7483215332031,303.1595458984375,293.1499938964844,293.1499938964844,278.75,39224.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728519082069397,1.0,0.0,0.0,3.5693511962890625,3.5693750381469727,8.501035608787788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8349609375,0.0,1468.8743896484375,1895.4371337890625,0.0,3149.5615234375,0.8900241851806641,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7364169359207153,0.3535193800926208,0.3246588110923767,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534445762634277,0.5615825653076172,0.5372996926307678,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269997477531432,0.716105580329895,0.503023624420166,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986752390861511,0.4547340273857116,0.4369478821754455,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480780839920044,0.2396032661199569,1.1125630140304563,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,299.72576904296875,297.1271057128906,284.98394775390625,1.0,0.7001280188560486,0.3419484794139862,0.3419484794139862,1.0,1.0,-3.500161647796631,0.8806433081626892,2.619518280029297,0.0920370295643806,0.9252282977104188,0.9252282977104188,0.0,277.72900390625,281.0,66475.4765625,0.0,4105.66650390625,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.9640197753906,293.1499938964844,293.1499938964844,278.45001220703125,34239.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654754757881165,1.0,0.0,0.0,3.6580348014831534,3.658058643341065,8.928715260481113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.982421875,0.0,1528.92333984375,1895.4371337890625,0.0,3080.36572265625,0.9058402180671692,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7364169359207153,0.3535193800926208,0.3246588110923767,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534445762634277,0.5615825653076172,0.5372996926307678,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9269997477531432,0.716105580329895,0.503023624420166,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986752390861511,0.4547340273857116,0.4369478821754455,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480780839920044,0.2396032661199569,1.1125630140304563,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,299.72576904296875,297.1271057128906,284.98394775390625,1.0,0.7001280188560486,0.3419484794139862,0.3419484794139862,1.0,1.0,-3.500161647796631,0.8806433081626892,2.619518280029297,0.0920370295643806,0.9252282977104188,0.9252282977104188,0.0,277.72900390625,281.0,66475.4765625,0.0,4105.66650390625,1.0,278.7417297363281,283.08563232421875,298.6907043457031,302.9640197753906,293.1499938964844,293.1499938964844,278.45001220703125,34239.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654754757881165,1.0,0.0,0.0,3.6580348014831534,3.658058643341065,8.928715260481113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.982421875,0.0,1528.92333984375,1895.4371337890625,0.0,3080.36572265625,0.9058402180671692,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329675555229187,0.3512260019779205,0.3229577243328094,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494506478309631,0.558556318283081,0.5348474383354187,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.92347651720047,0.7157379984855652,0.5031049847602844,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949337959289551,0.4526212513446808,0.4353152811527252,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449314951896667,0.2380830943584442,1.10709810256958,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,299.7073669433594,297.11627197265625,284.9051208496094,1.0,0.7001295685768127,0.3420172929763794,0.3420172929763794,1.0,1.0,-3.4867351055145264,0.8767518997192383,2.609983205795288,0.0912855938076973,0.8420979380607605,0.8420979380607605,0.0,281.0923767089844,269.0,66610.9765625,0.0,4091.15380859375,1.0,278.4578552246094,282.9903869628906,298.6990661621094,303.056640625,293.1499938964844,293.1499938964844,278.75,39209.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713278770446777,1.0,0.0,0.0,3.5118870735168457,3.5119104385375977,8.229517902691441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.740234375,0.0,1407.9775390625,1895.4371337890625,0.0,3135.2666015625,0.8774111270904541,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7329675555229187,0.3512260019779205,0.3229577243328094,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8494506478309631,0.558556318283081,0.5348474383354187,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.92347651720047,0.7157379984855652,0.5031049847602844,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949337959289551,0.4526212513446808,0.4353152811527252,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6449314951896667,0.2380830943584442,1.10709810256958,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,299.7073669433594,297.11627197265625,284.9051208496094,1.0,0.7001295685768127,0.3420172929763794,0.3420172929763794,1.0,1.0,-3.4867351055145264,0.8767518997192383,2.609983205795288,0.0912855938076973,0.8420979380607605,0.8420979380607605,0.0,281.0923767089844,269.0,66610.9765625,0.0,4091.15380859375,1.0,278.4578552246094,282.9903869628906,298.6990661621094,303.056640625,293.1499938964844,293.1499938964844,278.75,39209.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713278770446777,1.0,0.0,0.0,3.5118870735168457,3.5119104385375977,8.229517902691441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.740234375,0.0,1407.9775390625,1895.4371337890625,0.0,3135.2666015625,0.8774111270904541,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338327169418335,0.3497351706027984,0.3213168978691101,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506549000740051,0.5563335418701172,0.5324358344078064,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268798232078552,0.7165285348892212,0.5033711791038513,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963188290596008,0.4511668980121612,0.4336446821689605,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455840468406677,0.2369061857461929,1.100679874420166,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,299.6956787109375,297.1144714355469,284.98211669921875,1.0,0.6959973573684692,0.3420860767364502,0.3420860767364502,1.0,1.0,-3.4724488258361816,0.8726069331169128,2.599842071533203,0.0903331264853477,0.9115006327629088,0.9115006327629088,0.0,276.8733825683594,257.0,65678.0234375,0.0,4029.560302734375,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86480712890625,293.1499938964844,293.1499938964844,278.45001220703125,34240.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638330101966858,1.0,0.0,0.0,3.6059820652008057,3.6060054302215576,8.676416882735793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.205078125,0.0,1471.7379150390625,1895.4371337890625,0.0,3064.9580078125,0.8940783143043518,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338327169418335,0.3497351706027984,0.3213168978691101,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506549000740051,0.5563335418701172,0.5324358344078064,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268798232078552,0.7165285348892212,0.5033711791038513,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963188290596008,0.4511668980121612,0.4336446821689605,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455840468406677,0.2369061857461929,1.100679874420166,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,299.6956787109375,297.1144714355469,284.98211669921875,1.0,0.6959973573684692,0.3420860767364502,0.3420860767364502,1.0,1.0,-3.4724488258361816,0.8726069331169128,2.599842071533203,0.0903331264853477,0.9115006327629088,0.9115006327629088,0.0,276.8733825683594,257.0,65678.0234375,0.0,4029.560302734375,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.86480712890625,293.1499938964844,293.1499938964844,278.45001220703125,34240.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638330101966858,1.0,0.0,0.0,3.6059820652008057,3.6060054302215576,8.676416882735793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.205078125,0.0,1471.7379150390625,1895.4371337890625,0.0,3064.9580078125,0.8940783143043518,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7350509762763977,0.3486091196537018,0.3203999400138855,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522419929504395,0.5548236966133118,0.5311274528503418,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298529028892516,0.716293454170227,0.5033664703369141,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979923486709595,0.4501243829727173,0.4327305853366852,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466634273529053,0.2361634820699691,1.097252368927002,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,299.6868896484375,297.1098022460937,284.869140625,1.0,0.6931889057159424,0.342120498418808,0.342120498418808,1.0,1.0,-3.46455192565918,0.8702980279922485,2.5942537784576416,0.0898916646838188,0.8262048363685608,0.8262048363685608,0.0,273.2850952148437,257.0,66171.8671875,0.0,3988.26708984375,1.0,278.4996032714844,282.9698181152344,298.6759948730469,303.0503845214844,293.1499938964844,293.1499938964844,278.45001220703125,39319.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868876576423645,1.0,0.0,0.0,3.53759765625,3.537621259689331,8.350455686922942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.517578125,0.0,1435.748291015625,1895.4371337890625,0.0,3112.272216796875,0.8802510499954224,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362470030784607,0.3474573791027069,0.3191976249217987,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8538846373558044,0.5532659292221069,0.5294948220252991,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.932879626750946,0.7160424590110779,0.5030349493026733,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997078895568848,0.4490281641483307,0.4315407574176788,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6477600336074829,0.2353683859109878,1.0930322408676147,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,299.6778869628906,297.104736328125,284.90625,1.0,0.6899142861366272,0.3422017395496368,0.3422017395496368,1.0,1.0,-3.454237461090088,0.8673883080482483,2.5868489742279053,0.0893243625760078,0.8312228322029114,0.8312228322029114,0.0,269.33551025390625,245.0,65707.6171875,0.0,3938.94873046875,1.0,278.4585876464844,283.0044250488281,298.6499938964844,302.950439453125,293.1499938964844,293.1499938964844,278.75,39190.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694537878036499,1.0,0.0,0.0,3.4545273780822754,3.454550266265869,7.962888162182935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.8525390625,0.0,1348.9666748046875,1895.4371337890625,0.0,3117.68701171875,0.8647315502166748,1.0,0.0,3.0,1.0,0.0
