time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7406153678894043,0.3459843695163727,0.3173719942569732,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594085574150085,0.5510014295578003,0.526831865310669,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418297410011292,0.7167045474052429,0.5030598044395447,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052968978881836,0.4475548565387726,0.429637610912323,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.651620626449585,0.2342002391815185,1.085602045059204,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,299.6669006347656,297.1038818359375,284.9788513183594,1.0,0.6828285455703735,0.3423642516136169,0.3423642516136169,1.0,1.0,-3.437636375427246,0.8628174662590027,2.5748190879821777,0.088421992957592,0.8960516452789307,0.8960516452789307,0.0,259.3316650390625,233.0,64760.51953125,0.0,3838.736328125,1.0,278.7408142089844,283.1054382324219,298.5931091308594,302.7571716308594,293.1499938964844,293.1499938964844,279.04998779296875,34333.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616671562194824,1.0,0.0,0.0,3.5465188026428223,3.546541452407837,8.392624408770644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.591796875,0.0,1408.944580078125,1895.4371337890625,0.0,3044.6416015625,0.8808189034461975,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7406153678894043,0.3459843695163727,0.3173719942569732,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594085574150085,0.5510014295578003,0.526831865310669,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418297410011292,0.7167045474052429,0.5030598044395447,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8052968978881836,0.4475548565387726,0.429637610912323,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.651620626449585,0.2342002391815185,1.085602045059204,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,299.6669006347656,297.1038818359375,284.9788513183594,1.0,0.6828285455703735,0.3423642516136169,0.3423642516136169,1.0,1.0,-3.437636375427246,0.8628174662590027,2.5748190879821777,0.088421992957592,0.8960516452789307,0.8960516452789307,0.0,259.3316650390625,233.0,64760.51953125,0.0,3838.736328125,1.0,278.7408142089844,283.1054382324219,298.5931091308594,302.7571716308594,293.1499938964844,293.1499938964844,279.04998779296875,34333.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616671562194824,1.0,0.0,0.0,3.5465188026428223,3.546541452407837,8.392624408770644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.591796875,0.0,1408.944580078125,1895.4371337890625,0.0,3044.6416015625,0.8808189034461975,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.746392011642456,0.3446650207042694,0.3157874047756195,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8666066527366638,0.5489199161529541,0.5244504809379578,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.952476978302002,0.7174731492996216,0.5032881498336792,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.812254786491394,0.4462722241878509,0.4279970526695251,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568247675895691,0.233201801776886,1.0790481567382812,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,299.65728759765625,297.10479736328125,285.01922607421875,1.0,0.6753882169723511,0.3425267934799194,0.3425267934799194,1.0,1.0,-3.4232842922210693,0.8589248061180115,2.564359426498413,0.0877637788653373,0.9794521331787108,0.9794521331787108,0.0,248.1800231933593,221.0,64149.9296875,0.0,3738.18994140625,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68707275390625,293.1499938964844,293.1499938964844,278.75,31929.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565547466278076,1.0,0.0,0.0,3.714033842086792,3.714057683944702,9.2041778998464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.6689453125,0.0,1574.5938720703125,1895.4371337890625,0.0,2996.69775390625,0.9164586663246156,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.746392011642456,0.3446650207042694,0.3157874047756195,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8666066527366638,0.5489199161529541,0.5244504809379578,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.952476978302002,0.7174731492996216,0.5032881498336792,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.812254786491394,0.4462722241878509,0.4279970526695251,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6568247675895691,0.233201801776886,1.0790481567382812,285.0225830078125,284.95001220703125,299.2969055175781,295.5915832519531,299.65728759765625,297.10479736328125,285.01922607421875,1.0,0.6753882169723511,0.3425267934799194,0.3425267934799194,1.0,1.0,-3.4232842922210693,0.8589248061180115,2.564359426498413,0.0877637788653373,0.9794521331787108,0.9794521331787108,0.0,248.1800231933593,221.0,64149.9296875,0.0,3738.18994140625,1.0,279.0423583984375,283.1755065917969,298.5772399902344,302.68707275390625,293.1499938964844,293.1499938964844,278.75,31929.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565547466278076,1.0,0.0,0.0,3.714033842086792,3.714057683944702,9.2041778998464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.6689453125,0.0,1574.5938720703125,1895.4371337890625,0.0,2996.69775390625,0.9164586663246156,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515177130699158,0.3420893251895904,0.3134004771709442,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732506036758423,0.5454875230789185,0.5211766362190247,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618167877197266,0.7163191437721252,0.5025215744972229,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183594942092896,0.4438521564006805,0.4256261587142944,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616090536117554,0.2315445393323898,1.0706822872161863,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,299.63775634765625,297.0925598144531,284.88629150390625,1.0,0.6673440933227539,0.3427821099758148,0.3427821099758148,1.0,1.0,-3.4026529788970947,0.8533692359924316,2.549283742904663,0.0870046392083168,0.8608253598213196,0.8608253598213196,0.0,237.5852203369141,209.0,64497.4140625,0.0,3626.607666015625,1.0,278.7571716308594,283.0302124023437,298.5921630859375,302.81353759765625,293.1499938964844,293.1499938964844,279.04998779296875,38797.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653672933578491,1.0,0.0,0.0,3.605865001678467,3.605889081954956,8.675853564454883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2421875,0.0,1505.295654296875,1895.4371337890625,0.0,3079.350830078125,0.8975639343261719,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515177130699158,0.3420893251895904,0.3134004771709442,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8732506036758423,0.5454875230789185,0.5211766362190247,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618167877197266,0.7163191437721252,0.5025215744972229,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183594942092896,0.4438521564006805,0.4256261587142944,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616090536117554,0.2315445393323898,1.0706822872161863,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,299.63775634765625,297.0925598144531,284.88629150390625,1.0,0.6673440933227539,0.3427821099758148,0.3427821099758148,1.0,1.0,-3.4026529788970947,0.8533692359924316,2.549283742904663,0.0870046392083168,0.8608253598213196,0.8608253598213196,0.0,237.5852203369141,209.0,64497.4140625,0.0,3626.607666015625,1.0,278.7571716308594,283.0302124023437,298.5921630859375,302.81353759765625,293.1499938964844,293.1499938964844,279.04998779296875,38797.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653672933578491,1.0,0.0,0.0,3.605865001678467,3.605889081954956,8.675853564454883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2421875,0.0,1505.295654296875,1895.4371337890625,0.0,3079.350830078125,0.8975639343261719,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582204341888428,0.3404697477817535,0.3113093078136444,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816576600074768,0.5429980754852295,0.5181595683097839,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725179076194764,0.7166229486465454,0.5021555423736572,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257665038108826,0.4421850442886352,0.4234163463115692,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.667635977268219,0.2302459180355072,1.0622665882110596,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,299.6262512207031,297.0908508300781,284.9765014648437,1.0,0.6589564085006714,0.3430374264717102,0.3430374264717102,1.0,1.0,-3.3832809925079346,0.8482078909873962,2.5350730419158936,0.0860993638634681,0.932283341884613,0.932283341884613,0.0,226.0518493652344,197.0,63401.67578125,0.0,3513.842041015625,1.0,279.0419921875,283.1488342285156,298.5246276855469,302.6024780273437,293.1499938964844,293.1499938964844,278.75,34280.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579026460647583,1.0,0.0,0.0,3.690388202667236,3.6904122829437256,9.087353305403668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.16015625,0.0,1565.55859375,1895.4371337890625,0.0,3009.335693359375,0.9130603671073914,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582204341888428,0.3404697477817535,0.3113093078136444,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816576600074768,0.5429980754852295,0.5181595683097839,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725179076194764,0.7166229486465454,0.5021555423736572,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257665038108826,0.4421850442886352,0.4234163463115692,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.667635977268219,0.2302459180355072,1.0622665882110596,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,299.6262512207031,297.0908508300781,284.9765014648437,1.0,0.6589564085006714,0.3430374264717102,0.3430374264717102,1.0,1.0,-3.3832809925079346,0.8482078909873962,2.5350730419158936,0.0860993638634681,0.932283341884613,0.932283341884613,0.0,226.0518493652344,197.0,63401.67578125,0.0,3513.842041015625,1.0,279.0419921875,283.1488342285156,298.5246276855469,302.6024780273437,293.1499938964844,293.1499938964844,278.75,34280.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579026460647583,1.0,0.0,0.0,3.690388202667236,3.6904122829437256,9.087353305403668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.16015625,0.0,1565.55859375,1895.4371337890625,0.0,3009.335693359375,0.9130603671073914,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619412541389465,0.339323341846466,0.3102923333644867,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862784504890442,0.5414079427719116,0.5166871547698975,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779074788093568,0.7161927223205566,0.5019607543945312,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297877311706543,0.4410784244537353,0.4223542809486389,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710026264190674,0.2294647246599197,1.0582515001296997,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,299.6180419921875,297.0867614746094,284.8549499511719,1.0,0.6547346115112305,0.3431650996208191,0.3431650996208191,1.0,1.0,-3.373952865600586,0.8457269072532654,2.528226137161255,0.085794448852539,0.8394561409950256,0.8394561409950256,0.0,220.2476348876953,197.0,63950.65625,0.0,3458.51953125,1.0,278.7972412109375,283.0154724121094,298.55908203125,302.7876281738281,293.1499938964844,293.1499938964844,278.75,39243.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631177544593811,1.0,0.0,0.0,3.624546766281128,3.624571084976196,8.765985057834769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.4736328125,0.0,1529.1370849609375,1895.4371337890625,0.0,3058.248291015625,0.899509072303772,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653118968009949,0.3381223380565643,0.3089975714683532,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905482292175293,0.5397460460662842,0.5149031281471252,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.982683002948761,0.7157025337219238,0.5014281272888184,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335002064704895,0.4398980736732483,0.4210308492183685,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.674086332321167,0.2286184579133987,1.0535372495651243,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,299.6094055175781,297.0819396972656,284.8949584960937,1.0,0.650351881980896,0.3433474004268646,0.3433474004268646,1.0,1.0,-3.36234974861145,0.8427010178565979,2.519648551940918,0.0853980779647827,0.8401175737380981,0.8401175737380981,0.0,214.7207794189453,185.0,63405.70703125,0.0,3399.828857421875,1.0,278.7579040527344,283.0543518066406,298.5318603515625,302.6829833984375,293.1499938964844,293.1499938964844,279.04998779296875,39685.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863691508769989,1.0,0.0,0.0,3.526020765304565,3.5260441303253174,8.295890552290075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1240234375,0.0,1426.198974609375,1895.4371337890625,0.0,3063.630615234375,0.8809245228767395,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743854522705078,0.336632639169693,0.3070628643035888,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.901562511920929,0.537372887134552,0.5120338797569275,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936553835868835,0.7160544991493225,0.501151978969574,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430881500244141,0.4383389055728912,0.4189476072788238,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6821666359901428,0.2273827642202377,1.0453916788101196,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,299.5997619628906,297.0822448730469,284.9801330566406,1.0,0.6416634321212769,0.3437120318412781,0.3437120318412781,1.0,1.0,-3.3439314365386963,0.8381381034851074,2.505793333053589,0.0848958194255828,0.911482870578766,0.911482870578766,0.0,202.7150115966797,173.0,62372.60546875,0.0,3288.995361328125,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4813842773437,293.1499938964844,293.1499938964844,278.75,34378.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550587892532349,1.0,0.0,0.0,3.613415956497192,3.613439321517944,8.712227668183914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.970703125,0.0,1480.8385009765625,1895.4371337890625,0.0,2982.673095703125,0.8958942294120789,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743854522705078,0.336632639169693,0.3070628643035888,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.901562511920929,0.537372887134552,0.5120338797569275,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9936553835868835,0.7160544991493225,0.501151978969574,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430881500244141,0.4383389055728912,0.4189476072788238,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6821666359901428,0.2273827642202377,1.0453916788101196,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,299.5997619628906,297.0822448730469,284.9801330566406,1.0,0.6416634321212769,0.3437120318412781,0.3437120318412781,1.0,1.0,-3.3439314365386963,0.8381381034851074,2.505793333053589,0.0848958194255828,0.911482870578766,0.911482870578766,0.0,202.7150115966797,173.0,62372.60546875,0.0,3288.995361328125,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4813842773437,293.1499938964844,293.1499938964844,278.75,34378.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550587892532349,1.0,0.0,0.0,3.613415956497192,3.613439321517944,8.712227668183914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.970703125,0.0,1480.8385009765625,1895.4371337890625,0.0,2982.673095703125,0.8958942294120789,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7826071381568909,0.3343212008476257,0.3048250377178192,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.912001609802246,0.5341408848762512,0.5088407397270203,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153841853141785,0.4950631856918335,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519933819770813,0.4360739588737488,0.4166281223297119,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895515322685242,0.2257683873176574,1.036926031112671,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,299.5845031738281,297.0753173828125,284.8993530273437,1.0,0.6325325965881348,0.3440766632556915,0.3440766632556915,1.0,1.0,-3.318088293075561,0.8312516212463379,2.486836671829224,0.0840831398963928,0.8259580731391907,0.8259580731391907,0.0,192.0216217041016,161.0,62307.64453125,0.0,3169.326904296875,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5647888183594,293.1499938964844,293.1499938964844,279.04998779296875,39500.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605430722236633,1.0,0.0,0.0,3.4505984783172607,3.4506211280822754,7.944784670144145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.794921875,0.0,1347.19482421875,1895.4371337890625,0.0,3034.098388671875,0.8639814853668213,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7826071381568909,0.3343212008476257,0.3048250377178192,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.912001609802246,0.5341408848762512,0.5088407397270203,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7153841853141785,0.4950631856918335,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519933819770813,0.4360739588737488,0.4166281223297119,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6895515322685242,0.2257683873176574,1.036926031112671,284.899658203125,284.95001220703125,299.09869384765625,295.4736022949219,299.5845031738281,297.0753173828125,284.8993530273437,1.0,0.6325325965881348,0.3440766632556915,0.3440766632556915,1.0,1.0,-3.318088293075561,0.8312516212463379,2.486836671829224,0.0840831398963928,0.8259580731391907,0.8259580731391907,0.0,192.0216217041016,161.0,62307.64453125,0.0,3169.326904296875,1.0,278.7588195800781,283.0747985839844,298.4826965332031,302.5647888183594,293.1499938964844,293.1499938964844,279.04998779296875,39500.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605430722236633,1.0,0.0,0.0,3.4505984783172607,3.4506211280822754,7.944784670144145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.794921875,0.0,1347.19482421875,1895.4371337890625,0.0,3034.098388671875,0.8639814853668213,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903442978858948,0.3326864540576935,0.3029200732707977,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223083257675172,0.5315939784049988,0.5059826374053955,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188288569450378,0.4780395627021789,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603918552398682,0.4343518614768982,0.4145641624927521,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962940692901611,0.2244241088628769,1.0290123224258425,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,299.582763671875,297.08660888671875,284.96856689453125,1.0,0.62210613489151,0.344544380903244,0.344544380903244,1.0,1.0,-3.27893590927124,0.8205301761627197,2.4584057331085205,0.0821855440735817,0.8830838799476624,0.8830838799476624,0.0,182.21066284179688,149.0,60954.44921875,0.0,3029.3837890625,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3477783203125,293.1499938964844,293.1499938964844,279.3500061035156,34868.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512313961982727,1.0,0.0,0.0,3.5220720767974854,3.5220947265625,8.277320944216626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.166015625,0.0,1387.27734375,1895.4371337890625,0.0,2946.805419921875,0.8756871223449707,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903442978858948,0.3326864540576935,0.3029200732707977,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223083257675172,0.5315939784049988,0.5059826374053955,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188288569450378,0.4780395627021789,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603918552398682,0.4343518614768982,0.4145641624927521,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6962940692901611,0.2244241088628769,1.0290123224258425,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,299.582763671875,297.08660888671875,284.96856689453125,1.0,0.62210613489151,0.344544380903244,0.344544380903244,1.0,1.0,-3.27893590927124,0.8205301761627197,2.4584057331085205,0.0821855440735817,0.8830838799476624,0.8830838799476624,0.0,182.21066284179688,149.0,60954.44921875,0.0,3029.3837890625,1.0,279.0406799316406,283.1771850585937,298.420654296875,302.3477783203125,293.1499938964844,293.1499938964844,279.3500061035156,34868.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512313961982727,1.0,0.0,0.0,3.5220720767974854,3.5220947265625,8.277320944216626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.166015625,0.0,1387.27734375,1895.4371337890625,0.0,2946.805419921875,0.8756871223449707,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.800247073173523,0.3311980962753296,0.3012495338916778,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.935564398765564,0.5292197465896606,0.5033972263336182,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249539494514465,0.4584623277187347,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711737394332886,0.4327823519706726,0.4127297699451446,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049633264541626,0.223253846168518,1.0219706296920776,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,299.5909423828125,297.1109924316406,285.0035400390625,1.0,0.6110836863517761,0.3450120985507965,0.3450120985507965,1.0,1.0,-3.239605665206909,0.8097184896469116,2.429887294769287,0.0801965072751045,0.954529881477356,0.954529881477356,0.0,171.5435333251953,137.0,59937.6484375,0.0,2886.47900390625,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2499084472656,293.1499938964844,293.1499938964844,279.04998779296875,32460.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843931257724762,1.0,0.0,0.0,3.672729730606079,3.67275333404541,9.00059546893317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.2666015625,0.0,1531.955322265625,1895.4371337890625,0.0,2878.466064453125,0.9076127409934998,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.800247073173523,0.3311980962753296,0.3012495338916778,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.935564398765564,0.5292197465896606,0.5033972263336182,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249539494514465,0.4584623277187347,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711737394332886,0.4327823519706726,0.4127297699451446,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049633264541626,0.223253846168518,1.0219706296920776,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,299.5909423828125,297.1109924316406,285.0035400390625,1.0,0.6110836863517761,0.3450120985507965,0.3450120985507965,1.0,1.0,-3.239605665206909,0.8097184896469116,2.429887294769287,0.0801965072751045,0.954529881477356,0.954529881477356,0.0,171.5435333251953,137.0,59937.6484375,0.0,2886.47900390625,1.0,279.34112548828125,283.24578857421875,298.4025573730469,302.2499084472656,293.1499938964844,293.1499938964844,279.04998779296875,32460.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843931257724762,1.0,0.0,0.0,3.672729730606079,3.67275333404541,9.00059546893317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.2666015625,0.0,1531.955322265625,1895.4371337890625,0.0,2878.466064453125,0.9076127409934998,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053444623947144,0.3299427330493927,0.3002081215381622,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424017667770386,0.5274890065193176,0.5018795132637024,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278664708137512,0.4484822154045105,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768793940544128,0.4315381646156311,0.4116251170635223,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094842195510864,0.2224446982145309,1.0181211233139038,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,299.59228515625,297.1195983886719,284.8518981933594,1.0,0.6053421497344971,0.3452459871768951,0.3452459871768951,1.0,1.0,-3.2185757160186768,0.8038683533668518,2.4147074222564697,0.0791109576821327,0.8476174473762512,0.8476174473762512,0.0,166.21951293945312,137.0,60487.41796875,0.0,2813.453857421875,1.0,279.0971374511719,283.0857849121094,298.44580078125,302.4497375488281,293.1499938964844,293.1499938964844,279.04998779296875,37845.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850053608417511,1.0,0.0,0.0,3.630017280578613,3.6300415992736816,8.792466132945265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3623046875,0.0,1524.7862548828125,1895.4371337890625,0.0,2935.772705078125,0.8994824886322021,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8100112080574036,0.3285934925079345,0.2988262474536896,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9487982392311096,0.5256284475326538,0.4999656975269317,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308658957481384,0.438792884349823,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8823546767234802,0.4301537871360779,0.4101709127426147,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136038541793823,0.2215368598699569,1.0133538246154783,284.8805847167969,284.95001220703125,298.9848327636719,295.4033203125,299.59307861328125,297.1269836425781,284.8820495605469,1.0,0.599376916885376,0.3456931412220001,0.3456931412220001,1.0,1.0,-3.195484161376953,0.7979474663734436,2.3975367546081543,0.0783844217658042,0.8356620669364929,0.8356620669364929,0.0,161.03616333007812,140.0,59752.04296875,0.0,2737.890625,1.0,279.05792236328125,283.1192626953125,298.4183349609375,302.3415222167969,293.1499938964844,293.1499938964844,279.3500061035156,39909.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510525822639465,1.0,0.0,0.0,3.514305591583252,3.514328956604004,8.240856459451606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9345703125,0.0,1415.5377197265625,1895.4371337890625,0.0,2945.130126953125,0.8783072233200073,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152746558189392,0.3269542455673218,0.2969581186771393,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559085965156556,0.5230183005332947,0.4970785081386566,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.737862765789032,0.4274094700813293,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887278437614441,0.4283007085323334,0.4080281555652618,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180331349372864,0.2202509939670562,1.0060683488845823,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,299.6034240722656,297.1524963378906,284.97222900390625,1.0,0.5922660231590271,0.3465874493122101,0.3465874493122101,1.0,1.0,-3.164717674255371,0.7909590601921082,2.3737587928771973,0.077972911298275,0.9037057161331176,0.9037057161331176,0.0,154.904296875,158.0,58593.73828125,0.0,2642.963134765625,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.121337890625,293.1499938964844,293.1499938964844,279.04998779296875,34568.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412175178527832,1.0,0.0,0.0,3.5938448905944824,3.5938682556152344,8.618109177405131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.9931640625,0.0,1461.0426025390625,1895.4371337890625,0.0,2853.092529296875,0.891594409942627,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152746558189392,0.3269542455673218,0.2969581186771393,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559085965156556,0.5230183005332947,0.4970785081386566,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.737862765789032,0.4274094700813293,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887278437614441,0.4283007085323334,0.4080281555652618,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180331349372864,0.2202509939670562,1.0060683488845823,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,299.6034240722656,297.1524963378906,284.97222900390625,1.0,0.5922660231590271,0.3465874493122101,0.3465874493122101,1.0,1.0,-3.164717674255371,0.7909590601921082,2.3737587928771973,0.077972911298275,0.9037057161331176,0.9037057161331176,0.0,154.904296875,158.0,58593.73828125,0.0,2642.963134765625,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.121337890625,293.1499938964844,293.1499938964844,279.04998779296875,34568.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412175178527832,1.0,0.0,0.0,3.5938448905944824,3.5938682556152344,8.618109177405131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.9931640625,0.0,1461.0426025390625,1895.4371337890625,0.0,2853.092529296875,0.891594409942627,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099668622016907,0.3246423900127411,0.2951360046863556,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490780234336852,0.5197369456291199,0.4942668676376343,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411609888076782,0.4334460794925689,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829792141914368,0.4258970618247986,0.4060141146183014,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133568525314331,0.2186798006296157,0.9999595284461976,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,299.5976257324219,297.15533447265625,284.9072265625,1.0,0.5930324196815491,0.3474817872047424,0.3474817872047424,1.0,1.0,-3.15661096572876,0.7910218834877014,2.365588903427124,0.0795469433069229,0.8266975283622742,0.8266975283622742,0.0,157.10031127929688,176.0,58804.29296875,0.0,2638.76416015625,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.2129211425781,293.1499938964844,293.1499938964844,279.3500061035156,39272.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466657400131226,1.0,0.0,0.0,3.4294002056121826,3.4294228553771973,7.847469873922819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.55859375,0.0,1324.3173828125,1895.4371337890625,0.0,2904.052001953125,0.8594081401824951,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099668622016907,0.3246423900127411,0.2951360046863556,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9490780234336852,0.5197369456291199,0.4942668676376343,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411609888076782,0.4334460794925689,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8829792141914368,0.4258970618247986,0.4060141146183014,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133568525314331,0.2186798006296157,0.9999595284461976,284.9067077636719,284.95001220703125,298.9125671386719,295.3566589355469,299.5976257324219,297.15533447265625,284.9072265625,1.0,0.5930324196815491,0.3474817872047424,0.3474817872047424,1.0,1.0,-3.15661096572876,0.7910218834877014,2.365588903427124,0.0795469433069229,0.8266975283622742,0.8266975283622742,0.0,157.10031127929688,176.0,58804.29296875,0.0,2638.76416015625,1.0,279.0590209960937,283.15728759765625,298.365478515625,302.2129211425781,293.1499938964844,293.1499938964844,279.3500061035156,39272.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466657400131226,1.0,0.0,0.0,3.4294002056121826,3.4294228553771973,7.847469873922819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.55859375,0.0,1324.3173828125,1895.4371337890625,0.0,2904.052001953125,0.8594081401824951,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983449101448059,0.3229875862598419,0.2938075363636017,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338258504867554,0.5171896815299988,0.4920108020305633,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7411417961120605,0.4502499401569366,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705609440803528,0.4241219758987427,0.4044890999794006,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028154134750366,0.2173329442739486,0.9950210452079772,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,299.5835266113281,297.1463928222656,284.9974670410156,1.0,0.5987046360969543,0.3481888473033905,0.3481888473033905,1.0,1.0,-3.164717435836792,0.7956329584121704,2.369084358215332,0.0821774378418922,0.9102437496185304,0.9102437496185304,0.0,164.70681762695312,194.0,58317.7890625,0.0,2695.8994140625,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.05084228515625,293.1499938964844,293.1499938964844,279.04998779296875,33425.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838512659072876,1.0,0.0,0.0,3.5514063835144043,3.55142879486084,8.41577275423333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.603515625,0.0,1407.4796142578125,1895.4371337890625,0.0,2827.822021484375,0.8813455104827881,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983449101448059,0.3229875862598419,0.2938075363636017,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9338258504867554,0.5171896815299988,0.4920108020305633,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.7411417961120605,0.4502499401569366,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705609440803528,0.4241219758987427,0.4044890999794006,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028154134750366,0.2173329442739486,0.9950210452079772,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,299.5835266113281,297.1463928222656,284.9974670410156,1.0,0.5987046360969543,0.3481888473033905,0.3481888473033905,1.0,1.0,-3.164717435836792,0.7956329584121704,2.369084358215332,0.0821774378418922,0.9102437496185304,0.9102437496185304,0.0,164.70681762695312,194.0,58317.7890625,0.0,2695.8994140625,1.0,279.3406982421875,283.26580810546875,298.310791015625,302.05084228515625,293.1499938964844,293.1499938964844,279.04998779296875,33425.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838512659072876,1.0,0.0,0.0,3.5514063835144043,3.55142879486084,8.41577275423333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.603515625,0.0,1407.4796142578125,1895.4371337890625,0.0,2827.822021484375,0.8813455104827881,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824395895004272,0.3203752636909485,0.2920948266983032,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.913040578365326,0.5136672258377075,0.4893770217895508,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362610101699829,0.4746854603290558,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542314767837524,0.4215676784515381,0.4027222990989685,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883267760276794,0.2154279202222824,0.98929762840271,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,299.55010986328125,297.1109924316406,284.9172058105469,1.0,0.6074380278587341,0.3488959372043609,0.3488959372043609,1.0,1.0,-3.1798629760742188,0.8024370670318604,2.3774259090423584,0.0855887755751609,0.8354905247688293,0.8354905247688293,0.0,176.41604614257812,197.0,58990.44921875,0.0,2789.81982421875,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1864929199219,293.1499938964844,293.1499938964844,279.3500061035156,38305.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468897342681885,1.0,0.0,0.0,3.4345128536224365,3.434535264968872,7.870885383454151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.232421875,0.0,1322.613037109375,1895.4371337890625,0.0,2906.14794921875,0.8596518635749817,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7824395895004272,0.3203752636909485,0.2920948266983032,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.913040578365326,0.5136672258377075,0.4893770217895508,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362610101699829,0.4746854603290558,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542314767837524,0.4215676784515381,0.4027222990989685,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883267760276794,0.2154279202222824,0.98929762840271,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,299.55010986328125,297.1109924316406,284.9172058105469,1.0,0.6074380278587341,0.3488959372043609,0.3488959372043609,1.0,1.0,-3.1798629760742188,0.8024370670318604,2.3774259090423584,0.0855887755751609,0.8354905247688293,0.8354905247688293,0.0,176.41604614257812,197.0,58990.44921875,0.0,2789.81982421875,1.0,279.05914306640625,283.1647033691406,298.33270263671875,302.1864929199219,293.1499938964844,293.1499938964844,279.3500061035156,38305.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468897342681885,1.0,0.0,0.0,3.4345128536224365,3.434535264968872,7.870885383454151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.232421875,0.0,1322.613037109375,1895.4371337890625,0.0,2906.14794921875,0.8596518635749817,1.0,0.0,3.0,1.0,0.0
18035700,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7760553956031799,0.3193293213844299,0.2911849319934845,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051231741905212,0.51217120885849,0.4879924356937408,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332455515861511,0.4847303628921509,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.847827672958374,0.4205085635185241,0.4017708003520965,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6823569536209106,0.2145147770643234,0.985826015472412,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,299.53375244140625,297.0936889648437,285.0213317871094,1.0,0.6104495525360107,0.3492494821548462,0.3492494821548462,1.0,1.0,-3.1838748455047607,0.8047171831130981,2.379157781600952,0.0871142596006393,0.9104571342468262,0.9104571342468262,0.0,181.31561279296875,197.0,58331.60546875,0.0,2824.596923828125,1.0,279.29705810546875,283.282958984375,298.27252197265625,301.9769592285156,293.1499938964844,293.1499938964844,279.3500061035156,33631.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416502475738525,1.0,0.0,0.0,3.493520736694336,3.4935429096221924,8.143666150317586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.14453125,0.0,1348.9869384765625,1895.4371337890625,0.0,2857.137451171875,0.8704178929328918,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710557579994202,0.3183263540267944,0.2904570996761322,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991880416870117,0.5107289552688599,0.4868150055408478,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7302818894386292,0.4928533136844635,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428326845169067,0.4195133149623871,0.4009983539581299,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775596737861633,0.2136320322751999,0.9826310873031616,284.99737548828125,284.95001220703125,298.8114624023437,295.2870178222656,299.5184326171875,297.0783996582031,284.9955749511719,1.0,0.6129782199859619,0.3492800891399383,0.3492800891399383,1.0,1.0,-3.1865837574005127,0.805715799331665,2.380867958068848,0.0875483602285385,0.9153349995613098,0.9153349995613098,0.0,185.32376098632807,200.0,58494.4453125,0.0,2851.940185546875,1.0,279.3414306640625,283.26318359375,298.2721252441406,302.0267944335937,293.1499938964844,293.1499938964844,279.04998779296875,33122.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840482771396637,1.0,0.0,0.0,3.56667423248291,3.566696882247925,8.488289608976629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5615234375,0.0,1421.386962890625,1895.4371337890625,0.0,2846.226318359375,0.8842507600784302,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.761533260345459,0.3154064416885376,0.2883134186267853,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880602121353149,0.5068556666374207,0.483696848154068,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228496670722961,0.5065000057220459,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335511088371277,0.4166951179504394,0.3988331258296966,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685183048248291,0.211384117603302,0.9745190739631652,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,299.4844970703125,297.0435791015625,284.907470703125,1.0,0.6166000366210938,0.349341332912445,0.349341332912445,1.0,1.0,-3.184333086013794,0.8051741719245911,2.379158735275269,0.087756223976612,0.8303119540214539,0.8303119540214539,0.0,192.56759643554688,203.0,58866.9765625,0.0,2886.64892578125,1.0,279.05908203125,283.1596984863281,298.286376953125,302.13983154296875,293.1499938964844,293.1499938964844,279.3500061035156,38767.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488907217979431,1.0,0.0,0.0,3.4314982891082764,3.431520700454712,7.85707470640773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9873046875,0.0,1322.8553466796875,1895.4371337890625,0.0,2924.882080078125,0.8592987060546875,1.0,0.0,3.0,1.0,0.0
