time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.761533260345459,0.3154064416885376,0.2883134186267853,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880602121353149,0.5068556666374207,0.483696848154068,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228496670722961,0.5065000057220459,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335511088371277,0.4166951179504394,0.3988331258296966,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685183048248291,0.211384117603302,0.9745190739631652,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,299.4844970703125,297.0435791015625,284.907470703125,1.0,0.6166000366210938,0.349341332912445,0.349341332912445,1.0,1.0,-3.184333086013794,0.8051741719245911,2.379158735275269,0.087756223976612,0.8303119540214539,0.8303119540214539,0.0,192.56759643554688,203.0,58866.9765625,0.0,2886.64892578125,1.0,279.05908203125,283.1596984863281,298.286376953125,302.13983154296875,293.1499938964844,293.1499938964844,279.3500061035156,38767.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488907217979431,1.0,0.0,0.0,3.4314982891082764,3.431520700454712,7.85707470640773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9873046875,0.0,1322.8553466796875,1895.4371337890625,0.0,2924.882080078125,0.8592987060546875,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.752177357673645,0.3131521940231323,0.2864577770233154,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768274784088135,0.5036466717720032,0.4808517694473266,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901801943778992,0.7184630632400513,0.5036561489105225,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241835832595825,0.4144072830677032,0.3968745172023773,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594530344009399,0.2093855589628219,0.9667324423789978,284.9799194335937,284.95001220703125,298.75,295.2408447265625,299.466064453125,297.02984619140625,284.97869873046875,1.0,0.6179636716842651,0.3494025468826294,0.3494025468826294,1.0,1.0,-3.1635451316833496,0.798809289932251,2.364735841751098,0.086093969643116,0.8950898051261902,0.8950898051261902,0.0,199.90625,206.0,57900.50390625,0.0,2883.5078125,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.9453430175781,293.1499938964844,293.1499938964844,279.6499938964844,34060.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410686254501343,1.0,0.0,0.0,3.532474994659424,3.5324976444244385,8.326289275828458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0908203125,0.0,1392.263916015625,1895.4371337890625,0.0,2851.700927734375,0.877371072769165,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.752177357673645,0.3131521940231323,0.2864577770233154,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8768274784088135,0.5036466717720032,0.4808517694473266,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901801943778992,0.7184630632400513,0.5036561489105225,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241835832595825,0.4144072830677032,0.3968745172023773,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594530344009399,0.2093855589628219,0.9667324423789978,284.9799194335937,284.95001220703125,298.75,295.2408447265625,299.466064453125,297.02984619140625,284.97869873046875,1.0,0.6179636716842651,0.3494025468826294,0.3494025468826294,1.0,1.0,-3.1635451316833496,0.798809289932251,2.364735841751098,0.086093969643116,0.8950898051261902,0.8950898051261902,0.0,199.90625,206.0,57900.50390625,0.0,2883.5078125,1.0,279.3406677246094,283.2588195800781,298.2194519042969,301.9453430175781,293.1499938964844,293.1499938964844,279.6499938964844,34060.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410686254501343,1.0,0.0,0.0,3.532474994659424,3.5324976444244385,8.326289275828458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0908203125,0.0,1392.263916015625,1895.4371337890625,0.0,2851.700927734375,0.877371072769165,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458802461624146,0.3111210763454437,0.2848265171051025,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.869171679019928,0.5006822943687439,0.4782636761665344,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836881756782532,0.7161925435066223,0.5020459890365601,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177422285079956,0.4123131334781647,0.3951093554496765,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532174944877625,0.2075860798358917,0.9595725536346436,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,299.4558410644531,297.0256652832031,285.02569580078125,1.0,0.6184588670730591,0.349870353937149,0.349870353937149,1.0,1.0,-3.1458041667938232,0.7945327758789062,2.351271629333496,0.0857500880956649,0.98483145236969,0.98483145236969,0.0,204.8345184326172,209.0,57207.91796875,0.0,2873.615478515625,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.8656921386719,293.1499938964844,293.1499938964844,279.3500061035156,31654.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351559638977051,1.0,0.0,0.0,3.707836627960205,3.7078604698181152,9.173487001135072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.576171875,0.0,1565.4410400390625,1895.4371337890625,0.0,2796.492919921875,0.9150546789169312,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458802461624146,0.3111210763454437,0.2848265171051025,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.869171679019928,0.5006822943687439,0.4782636761665344,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836881756782532,0.7161925435066223,0.5020459890365601,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177422285079956,0.4123131334781647,0.3951093554496765,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532174944877625,0.2075860798358917,0.9595725536346436,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,299.4558410644531,297.0256652832031,285.02569580078125,1.0,0.6184588670730591,0.349870353937149,0.349870353937149,1.0,1.0,-3.1458041667938232,0.7945327758789062,2.351271629333496,0.0857500880956649,0.98483145236969,0.98483145236969,0.0,204.8345184326172,209.0,57207.91796875,0.0,2873.615478515625,1.0,279.64129638671875,283.33331298828125,298.19854736328125,301.8656921386719,293.1499938964844,293.1499938964844,279.3500061035156,31654.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351559638977051,1.0,0.0,0.0,3.707836627960205,3.7078604698181152,9.173487001135072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.576171875,0.0,1565.4410400390625,1895.4371337890625,0.0,2796.492919921875,0.9150546789169312,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392652034759521,0.3079091906547546,0.2824490964412689,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613449931144714,0.4964476525783539,0.4748415350914001,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765545129776,0.7121824622154236,0.4997857511043548,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.810860812664032,0.4091005325317383,0.3926076591014862,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.646931529045105,0.2052166163921356,0.9508239030838012,284.87664794921875,284.95001220703125,298.6952514648437,295.1837463378906,299.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181885600090027,0.3503381609916687,0.3503381609916687,1.0,1.0,-3.122598886489868,0.7885423898696899,2.3340563774108887,0.0850922018289566,0.8558233380317688,0.8558233380317688,0.0,209.61045837402344,212.0,57540.76171875,0.0,2851.8310546875,1.0,279.35711669921875,283.1768493652344,298.2142333984375,301.9911804199219,293.1499938964844,293.1499938964844,279.6499938964844,39170.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455082774162292,1.0,0.0,0.0,3.5977466106414795,3.5977706909179688,8.636831694275315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.58984375,0.0,1499.1910400390625,1895.4371337890625,0.0,2893.2197265625,0.8958576917648315,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392652034759521,0.3079091906547546,0.2824490964412689,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8613449931144714,0.4964476525783539,0.4748415350914001,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765545129776,0.7121824622154236,0.4997857511043548,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.810860812664032,0.4091005325317383,0.3926076591014862,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.646931529045105,0.2052166163921356,0.9508239030838012,284.87664794921875,284.95001220703125,298.6952514648437,295.1837463378906,299.4411926269531,297.01513671875,284.8785400390625,1.0,0.6181885600090027,0.3503381609916687,0.3503381609916687,1.0,1.0,-3.122598886489868,0.7885423898696899,2.3340563774108887,0.0850922018289566,0.8558233380317688,0.8558233380317688,0.0,209.61045837402344,212.0,57540.76171875,0.0,2851.8310546875,1.0,279.35711669921875,283.1768493652344,298.2142333984375,301.9911804199219,293.1499938964844,293.1499938964844,279.6499938964844,39170.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455082774162292,1.0,0.0,0.0,3.5977466106414795,3.5977706909179688,8.636831694275315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.58984375,0.0,1499.1910400390625,1895.4371337890625,0.0,2893.2197265625,0.8958576917648315,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362462282180786,0.3066661953926086,0.2812068462371826,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577930927276611,0.4946863949298858,0.4730475842952728,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731815457344056,0.7108404040336609,0.4986298680305481,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075860142707825,0.4077642858028412,0.3912552297115326,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6440227627754211,0.2041470110416412,0.9460394978523254,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,299.4360046386719,297.0124816894531,284.9954528808594,1.0,0.6178169250488281,0.3505720496177673,0.3505720496177673,1.0,1.0,-3.1101744174957275,0.7852850556373596,2.3248894214630127,0.0845582485198974,0.929287314414978,0.929287314414978,0.0,211.68258666992188,212.0,56514.8046875,0.0,2837.687744140625,1.0,279.6002197265625,283.3119812011719,298.13818359375,301.743896484375,293.1499938964844,293.1499938964844,279.6499938964844,34683.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395203948020935,1.0,0.0,0.0,3.632846355438232,3.632869958877564,8.806175628706114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1064453125,0.0,1504.36181640625,1895.4371337890625,0.0,2837.234619140625,0.9021742343902588,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339954972267151,0.3055911660194397,0.2802907824516296,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550808429718018,0.4931025505065918,0.4716079235076904,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706687331199646,0.7097594141960144,0.4979141056537628,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050261735916138,0.4065823554992676,0.3901927471160888,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417446136474609,0.203179582953453,0.9419557452201844,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,299.43231201171875,297.0113830566406,284.9770812988281,1.0,0.6174950003623962,0.3509320616722107,0.3509320616722107,1.0,1.0,-3.100292205810547,0.7831580638885498,2.317134141921997,0.0846499875187873,0.9321340322494508,0.9321340322494508,0.0,213.2665863037109,215.0,56408.8828125,0.0,2826.14892578125,1.0,279.6426696777344,283.30157470703125,298.1255798339844,301.7617492675781,293.1499938964844,293.1499938964844,279.3500061035156,34099.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373792171478271,1.0,0.0,0.0,3.686249017715454,3.686273097991944,9.066979487215576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9580078125,0.0,1559.51513671875,1895.4371337890625,0.0,2817.239013671875,0.9118070006370544,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.72877436876297,0.302600622177124,0.2779717445373535,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489809632301331,0.4890449047088623,0.4681909680366516,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645346403121948,0.7061144113540649,0.4957820475101471,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991324067115784,0.403464138507843,0.3876241743564605,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367320418357849,0.2008437514305114,0.9328448176383972,284.88751220703125,284.95001220703125,298.6477966308594,295.10675048828125,299.4219665527344,297.0049743652344,284.8891296386719,1.0,0.616617739200592,0.3516520857810974,0.3516520857810974,1.0,1.0,-3.076799154281616,0.7777308225631714,2.299068212509156,0.0848038345575332,0.8317908048629761,0.8317908048629761,0.0,216.87039184570312,203.0,56354.06640625,0.0,2798.062255859375,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.82666015625,293.1499938964844,293.1499938964844,279.6499938964844,40292.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444586396217346,1.0,0.0,0.0,3.4999337196350098,3.4999570846557617,8.173591368176858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0341796875,0.0,1403.33154296875,1895.4371337890625,0.0,2883.3994140625,0.8757397532463074,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.72877436876297,0.302600622177124,0.2779717445373535,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8489809632301331,0.4890449047088623,0.4681909680366516,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645346403121948,0.7061144113540649,0.4957820475101471,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991324067115784,0.403464138507843,0.3876241743564605,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367320418357849,0.2008437514305114,0.9328448176383972,284.88751220703125,284.95001220703125,298.6477966308594,295.10675048828125,299.4219665527344,297.0049743652344,284.8891296386719,1.0,0.616617739200592,0.3516520857810974,0.3516520857810974,1.0,1.0,-3.076799154281616,0.7777308225631714,2.299068212509156,0.0848038345575332,0.8317908048629761,0.8317908048629761,0.0,216.87039184570312,203.0,56354.06640625,0.0,2798.062255859375,1.0,279.3577575683594,283.2040100097656,298.12255859375,301.82666015625,293.1499938964844,293.1499938964844,279.6499938964844,40292.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444586396217346,1.0,0.0,0.0,3.4999337196350098,3.4999570846557617,8.173591368176858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0341796875,0.0,1403.33154296875,1895.4371337890625,0.0,2883.3994140625,0.8757397532463074,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289488911628723,0.3004521131515503,0.2757489383220672,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494393229484558,0.4858431816101074,0.4648661315441131,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661608934402466,0.7038418650627136,0.4938996732234955,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997316122055054,0.4010523855686188,0.3850666582584381,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363719701766968,0.1988812685012817,0.9230159521102904,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,299.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113393306732178,0.3523721098899841,0.3523721098899841,1.0,1.0,-3.052973508834839,0.7721580862998962,2.280815362930298,0.0850155055522918,0.9043672680854796,0.9043672680854796,0.0,213.2289428710937,191.0,55220.6640625,0.0,2731.889404296875,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5958251953125,293.1499938964844,293.1499938964844,279.3500061035156,34408.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349757790565491,1.0,0.0,0.0,3.588813066482544,3.588836431503296,8.593992788519245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9892578125,0.0,1454.4488525390625,1895.4371337890625,0.0,2794.812255859375,0.890338659286499,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7289488911628723,0.3004521131515503,0.2757489383220672,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494393229484558,0.4858431816101074,0.4648661315441131,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661608934402466,0.7038418650627136,0.4938996732234955,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997316122055054,0.4010523855686188,0.3850666582584381,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363719701766968,0.1988812685012817,0.9230159521102904,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,299.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113393306732178,0.3523721098899841,0.3523721098899841,1.0,1.0,-3.052973508834839,0.7721580862998962,2.280815362930298,0.0850155055522918,0.9043672680854796,0.9043672680854796,0.0,213.2289428710937,191.0,55220.6640625,0.0,2731.889404296875,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5958251953125,293.1499938964844,293.1499938964844,279.3500061035156,34408.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349757790565491,1.0,0.0,0.0,3.588813066482544,3.588836431503296,8.593992788519245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9892578125,0.0,1454.4488525390625,1895.4371337890625,0.0,2794.812255859375,0.890338659286499,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313852906227112,0.2976256906986236,0.273153007030487,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527900576591492,0.4819028675556183,0.4611169099807739,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.971047341823578,0.7002366185188293,0.4914653599262237,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8032138347625732,0.398031085729599,0.3821483254432678,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381074786186218,0.1966449469327926,0.912278413772583,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,299.4079895019531,296.999755859375,284.8978881835937,1.0,0.6038954257965088,0.3531600832939148,0.3531600832939148,1.0,1.0,-3.026010274887085,0.7657299041748047,2.2602803707122803,0.0851384326815605,0.8154318332672119,0.8154318332672119,0.0,206.12155151367188,179.0,55062.6953125,0.0,2642.659423828125,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.64910888671875,293.1499938964844,293.1499938964844,279.6499938964844,40043.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414124846458435,1.0,0.0,0.0,3.399863243103028,3.399885654449463,7.712873753007443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.99365234375,0.0,1300.4571533203125,1895.4371337890625,0.0,2854.914794921875,0.853545606136322,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313852906227112,0.2976256906986236,0.273153007030487,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527900576591492,0.4819028675556183,0.4611169099807739,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.971047341823578,0.7002366185188293,0.4914653599262237,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8032138347625732,0.398031085729599,0.3821483254432678,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381074786186218,0.1966449469327926,0.912278413772583,284.897705078125,284.95001220703125,298.6064758300781,295.0128479003906,299.4079895019531,296.999755859375,284.8978881835937,1.0,0.6038954257965088,0.3531600832939148,0.3531600832939148,1.0,1.0,-3.026010274887085,0.7657299041748047,2.2602803707122803,0.0851384326815605,0.8154318332672119,0.8154318332672119,0.0,206.12155151367188,179.0,55062.6953125,0.0,2642.659423828125,1.0,279.359130859375,283.2300720214844,298.02508544921875,301.64910888671875,293.1499938964844,293.1499938964844,279.6499938964844,40043.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414124846458435,1.0,0.0,0.0,3.399863243103028,3.399885654449463,7.712873753007443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.99365234375,0.0,1300.4571533203125,1895.4371337890625,0.0,2854.914794921875,0.853545606136322,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362674474716187,0.2955606877803802,0.2708204388618469,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590840101242065,0.4787278175354004,0.4576241672039032,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.978903830051422,0.6978363394737244,0.4893717169761657,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094712495803833,0.3956456780433655,0.3794169723987579,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.641904890537262,0.1947595030069351,0.9017765522003174,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,299.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952376127243042,0.3539480566978454,0.3539480566978454,1.0,1.0,-3.000576972961426,0.7597930431365967,2.240783929824829,0.0846982896327972,0.8810815215110779,0.8810815215110779,0.0,196.55194091796875,167.0,53934.671875,0.0,2545.13525390625,1.0,279.6402893066406,283.3346862792969,297.9307861328125,301.4140625,293.1499938964844,293.1499938964844,279.95001220703125,34438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317243456840515,1.0,0.0,0.0,3.489441633224488,3.489463806152344,8.124659416353097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.439453125,0.0,1350.59619140625,1895.4371337890625,0.0,2764.503173828125,0.8680728077888489,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362674474716187,0.2955606877803802,0.2708204388618469,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590840101242065,0.4787278175354004,0.4576241672039032,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.978903830051422,0.6978363394737244,0.4893717169761657,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094712495803833,0.3956456780433655,0.3794169723987579,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.641904890537262,0.1947595030069351,0.9017765522003174,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,299.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952376127243042,0.3539480566978454,0.3539480566978454,1.0,1.0,-3.000576972961426,0.7597930431365967,2.240783929824829,0.0846982896327972,0.8810815215110779,0.8810815215110779,0.0,196.55194091796875,167.0,53934.671875,0.0,2545.13525390625,1.0,279.6402893066406,283.3346862792969,297.9307861328125,301.4140625,293.1499938964844,293.1499938964844,279.95001220703125,34438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317243456840515,1.0,0.0,0.0,3.489441633224488,3.489463806152344,8.124659416353097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.439453125,0.0,1350.59619140625,1895.4371337890625,0.0,2764.503173828125,0.8680728077888489,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394125461578369,0.2946273386478424,0.2697417438030243,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8630935549736023,0.477247416973114,0.4559739828109741,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9834442138671876,0.6967500448226929,0.4884060323238373,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8132643103599548,0.3945498466491699,0.3781363070011139,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6444457173347473,0.193895936012268,0.8968274593353271,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,299.40185546875,297.0003967285156,285.0638732910156,1.0,0.5906873345375061,0.3543420433998108,0.3543420433998108,1.0,1.0,-2.988645315170288,0.7570740580558777,2.2315714359283447,0.0843199267983436,0.9608377814292908,0.9608377814292908,0.0,191.2715759277344,167.0,53071.828125,0.0,2495.86865234375,1.0,279.8958740234375,283.4412841796875,297.8836669921875,301.2449951171875,293.1499938964844,293.1499938964844,279.95001220703125,31658.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257237672805786,1.0,0.0,0.0,3.5727105140686035,3.572732925415039,8.517044989275746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8515625,0.0,1417.0718994140625,1895.4371337890625,0.0,2708.67529296875,0.8861212134361267,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430858016014099,0.2936929166316986,0.2687564492225647,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8677345514297485,0.4757667481899261,0.4544298350811004,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883344173431396,0.6956188678741455,0.4875488579273224,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.817514181137085,0.393459141254425,0.3769463300704956,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474587321281433,0.1930560767650604,0.8921557068824768,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,299.4006652832031,297.0014038085937,285.0235290527344,1.0,0.5860611796379089,0.3548026084899902,0.3548026084899902,1.0,1.0,-2.977527618408203,0.7547834515571594,2.2227442264556885,0.0840877592563629,0.9701658487319946,0.9701658487319946,0.0,185.7305145263672,155.0,53109.76171875,0.0,2447.133544921875,1.0,279.9416198730469,283.4080505371094,297.88311767578125,301.29986572265625,293.1499938964844,293.1499938964844,279.6499938964844,31588.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247584700584412,1.0,0.0,0.0,3.667346715927124,3.667370080947876,8.974230922831339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9033203125,0.0,1519.39111328125,1895.4371337890625,0.0,2699.70849609375,0.9057500958442688,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7496150135993958,0.2906824052333832,0.2659874558448791,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762882351875305,0.4715737998485565,0.4504420459270477,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965521097183228,0.6913301348686218,0.4846867620944977,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8251198530197144,0.3902254104614258,0.373813271522522,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529477834701538,0.1907981783151626,0.8810656070709229,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,299.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762312412261963,0.3557237684726715,0.3557237684726715,1.0,1.0,-2.9488770961761475,0.7481279969215393,2.200749158859253,0.0830809473991394,0.8401902914047241,0.8401902914047241,0.0,175.23423767089844,143.0,53230.5,0.0,2342.12548828125,1.0,279.6575012207031,283.25543212890625,297.8780212402344,301.3902282714844,293.1499938964844,293.1499938964844,279.95001220703125,39671.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355643153190613,1.0,0.0,0.0,3.5333173274993896,3.5333409309387207,8.330260357070074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.54541015625,0.0,1433.781005859375,1895.4371337890625,0.0,2800.30224609375,0.8821267485618591,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7496150135993958,0.2906824052333832,0.2659874558448791,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762882351875305,0.4715737998485565,0.4504420459270477,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965521097183228,0.6913301348686218,0.4846867620944977,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8251198530197144,0.3902254104614258,0.373813271522522,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529477834701538,0.1907981783151626,0.8810656070709229,284.8758544921875,284.95001220703125,298.55328369140625,294.8468322753906,299.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762312412261963,0.3557237684726715,0.3557237684726715,1.0,1.0,-2.9488770961761475,0.7481279969215393,2.200749158859253,0.0830809473991394,0.8401902914047241,0.8401902914047241,0.0,175.23423767089844,143.0,53230.5,0.0,2342.12548828125,1.0,279.6575012207031,283.25543212890625,297.8780212402344,301.3902282714844,293.1499938964844,293.1499938964844,279.95001220703125,39671.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355643153190613,1.0,0.0,0.0,3.5333173274993896,3.5333409309387207,8.330260357070074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.54541015625,0.0,1433.781005859375,1895.4371337890625,0.0,2800.30224609375,0.8821267485618591,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564275860786438,0.2884758710861206,0.263471245765686,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850297331809998,0.4681894183158874,0.4466919898986816,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892560720443726,0.4736448228359222,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327284455299377,0.3876325488090515,0.3708409965038299,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.658485472202301,0.1888156533241272,0.8700849413871765,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,299.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654429197311401,0.3566449284553528,0.3566449284553528,1.0,1.0,-2.9114015102386475,0.738547682762146,2.172853946685791,0.0815950632095336,0.907089114189148,0.907089114189148,0.0,165.21347045898438,131.0,51871.12890625,0.0,2225.939453125,1.0,279.94140625,283.3720703125,297.76055908203125,301.1235656738281,293.1499938964844,293.1499938964844,279.6499938964844,34513.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264915943145752,1.0,0.0,0.0,3.6148667335510254,3.614890098571777,8.719224524611491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4931640625,0.0,1483.4136962890625,1895.4371337890625,0.0,2715.810302734375,0.8960915803909302,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564275860786438,0.2884758710861206,0.263471245765686,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850297331809998,0.4681894183158874,0.4466919898986816,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892560720443726,0.4736448228359222,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327284455299377,0.3876325488090515,0.3708409965038299,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.658485472202301,0.1888156533241272,0.8700849413871765,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,299.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654429197311401,0.3566449284553528,0.3566449284553528,1.0,1.0,-2.9114015102386475,0.738547682762146,2.172853946685791,0.0815950632095336,0.907089114189148,0.907089114189148,0.0,165.21347045898438,131.0,51871.12890625,0.0,2225.939453125,1.0,279.94140625,283.3720703125,297.76055908203125,301.1235656738281,293.1499938964844,293.1499938964844,279.6499938964844,34513.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264915943145752,1.0,0.0,0.0,3.6148667335510254,3.614890098571777,8.719224524611491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4931640625,0.0,1483.4136962890625,1895.4371337890625,0.0,2715.810302734375,0.8960915803909302,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633777856826782,0.2856383323669433,0.2607817649841308,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939242959022522,0.4641287922859192,0.4427335858345032,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893249154090881,0.4559498429298401,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404716849327087,0.3844605982303619,0.3676949739456177,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.66420978307724,0.1865822374820709,0.8589338660240173,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,299.38336181640625,296.99462890625,284.8818359375,1.0,0.5535181164741516,0.3577201962471008,0.3577201962471008,1.0,1.0,-2.864874601364136,0.7263005971908569,2.1385738849639893,0.0805543363094329,0.803095281124115,0.803095281124115,0.0,155.4302978515625,119.0,51252.99609375,0.0,2098.5888671875,1.0,279.6590881347656,283.2873229980469,297.73175048828125,301.1273803710937,293.1499938964844,293.1499938964844,279.95001220703125,41297.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322681784629822,1.0,0.0,0.0,3.375668525695801,3.3756909370422363,7.603488256791024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.7734375,0.0,1285.4970703125,1895.4371337890625,0.0,2769.5703125,0.8494212627410889,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7633777856826782,0.2856383323669433,0.2607817649841308,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939242959022522,0.4641287922859192,0.4427335858345032,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893249154090881,0.4559498429298401,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8404716849327087,0.3844605982303619,0.3676949739456177,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.66420978307724,0.1865822374820709,0.8589338660240173,284.8812866210937,284.95001220703125,298.52197265625,294.7236633300781,299.38336181640625,296.99462890625,284.8818359375,1.0,0.5535181164741516,0.3577201962471008,0.3577201962471008,1.0,1.0,-2.864874601364136,0.7263005971908569,2.1385738849639893,0.0805543363094329,0.803095281124115,0.803095281124115,0.0,155.4302978515625,119.0,51252.99609375,0.0,2098.5888671875,1.0,279.6590881347656,283.2873229980469,297.73175048828125,301.1273803710937,293.1499938964844,293.1499938964844,279.95001220703125,41297.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322681784629822,1.0,0.0,0.0,3.375668525695801,3.3756909370422363,7.603488256791024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.7734375,0.0,1285.4970703125,1895.4371337890625,0.0,2769.5703125,0.8494212627410889,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727465629577637,0.2835907936096191,0.2584527134895324,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055193066596984,0.4609181880950928,0.43918177485466,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932588219642639,0.4357078671455383,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506121635437012,0.3819584548473358,0.3648399710655212,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719455718994141,0.1847125440835952,0.8484713435173035,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,299.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408639311790466,0.3587954342365265,0.3587954342365265,1.0,1.0,-2.8174712657928467,0.713672935962677,2.1037983894348145,0.0794631466269493,0.8572287559509277,0.8572287559509277,0.0,144.8648223876953,122.0,49647.8359375,0.0,1969.703857421875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8427734375,293.1499938964844,293.1499938964844,280.25,35443.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195162415504456,1.0,0.0,0.0,3.4338057041168213,3.433827638626098,7.867644740144897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.72802734375,0.0,1301.7607421875,1895.4371337890625,0.0,2651.088134765625,0.8563318252563477,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727465629577637,0.2835907936096191,0.2584527134895324,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055193066596984,0.4609181880950928,0.43918177485466,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932588219642639,0.4357078671455383,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506121635437012,0.3819584548473358,0.3648399710655212,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719455718994141,0.1847125440835952,0.8484713435173035,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,299.3837585449219,297.0006103515625,284.9585876464844,1.0,0.5408639311790466,0.3587954342365265,0.3587954342365265,1.0,1.0,-2.8174712657928467,0.713672935962677,2.1037983894348145,0.0794631466269493,0.8572287559509277,0.8572287559509277,0.0,144.8648223876953,122.0,49647.8359375,0.0,1969.703857421875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8427734375,293.1499938964844,293.1499938964844,280.25,35443.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195162415504456,1.0,0.0,0.0,3.4338057041168213,3.433827638626098,7.867644740144897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.72802734375,0.0,1301.7607421875,1895.4371337890625,0.0,2651.088134765625,0.8563318252563477,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759898900985718,0.2826704680919647,0.2574519515037536,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9096794128417968,0.459445059299469,0.437601089477539,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960659623146057,0.4286824464797973,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541454076766968,0.3808140158653259,0.3635806739330292,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745120286941528,0.1838505119085312,0.8438681364059448,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,299.38897705078125,297.010009765625,285.0486755371094,1.0,0.536479115486145,0.3593330681324005,0.3593330681324005,1.0,1.0,-2.79886531829834,0.709007740020752,2.089857578277588,0.078981913626194,0.93271803855896,0.93271803855896,0.0,141.2051239013672,122.0,48639.30859375,0.0,1922.516357421875,1.0,280.1935119628906,283.504150390625,297.5595703125,300.65362548828125,293.1499938964844,293.1499938964844,280.25,32238.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115410208702087,1.0,0.0,0.0,3.505970001220703,3.5059919357299805,8.20180957816774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.25390625,0.0,1351.717529296875,1895.4371337890625,0.0,2577.3916015625,0.8717541098594666,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7781966924667358,0.2817420065402984,0.2565866410732269,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9125581979751588,0.4579785764217376,0.4361846446990967,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985222101211548,0.4236847460269928,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565577268600464,0.3796753287315368,0.3624630570411682,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.676147997379303,0.1830137372016906,0.8397651314735413,285.0141906738281,284.95001220703125,298.4925537109375,294.593994140625,299.3960876464844,297.021484375,285.0101013183594,1.0,0.5329711437225342,0.3600822389125824,0.3600822389125824,1.0,1.0,-2.783837080001831,0.706019937992096,2.07781720161438,0.0790802836418151,0.9384514093399048,0.9384514093399048,0.0,138.55496215820312,125.0,48543.74609375,0.0,1886.259521484375,1.0,280.2409973144531,283.4724426269531,297.55523681640625,300.691650390625,293.1499938964844,293.1499938964844,279.95001220703125,32024.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089156746864319,1.0,0.0,0.0,3.595590829849243,3.595613479614258,8.626483918305894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.388671875,0.0,1444.1717529296875,1895.4371337890625,0.0,2553.211181640625,0.8898553848266602,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783464789390564,0.2788456976413727,0.2541703283786773,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131571054458618,0.4539180397987366,0.4325861632823944,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7001938223838806,0.4194574654102325,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571423888206482,0.3764414489269256,0.359595775604248,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6758393049240112,0.1808271408081054,0.8303140997886658,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,299.39764404296875,297.0272827148437,284.8850402832031,1.0,0.5278452038764954,0.3615806102752685,0.3615806102752685,1.0,1.0,-2.756720781326294,0.701059877872467,2.055660963058472,0.0789261907339096,0.8189274072647095,0.8189274072647095,0.0,135.76571655273438,128.0,48506.5703125,0.0,1831.0904541015625,1.0,279.958251953125,283.3421630859375,297.5511474609375,300.7657470703125,293.1499938964844,293.1499938964844,280.25,40303.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183469176292419,1.0,0.0,0.0,3.423006057739258,3.4230287075042725,7.818233598300139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.4580078125,0.0,1325.186767578125,1895.4371337890625,0.0,2640.261474609375,0.8586662411689758,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783464789390564,0.2788456976413727,0.2541703283786773,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9131571054458618,0.4539180397987366,0.4325861632823944,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.7001938223838806,0.4194574654102325,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571423888206482,0.3764414489269256,0.359595775604248,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6758393049240112,0.1808271408081054,0.8303140997886658,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,299.39764404296875,297.0272827148437,284.8850402832031,1.0,0.5278452038764954,0.3615806102752685,0.3615806102752685,1.0,1.0,-2.756720781326294,0.701059877872467,2.055660963058472,0.0789261907339096,0.8189274072647095,0.8189274072647095,0.0,135.76571655273438,128.0,48506.5703125,0.0,1831.0904541015625,1.0,279.958251953125,283.3421630859375,297.5511474609375,300.7657470703125,293.1499938964844,293.1499938964844,280.25,40303.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183469176292419,1.0,0.0,0.0,3.423006057739258,3.4230287075042725,7.818233598300139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.4580078125,0.0,1325.186767578125,1895.4371337890625,0.0,2640.261474609375,0.8586662411689758,1.0,0.0,3.0,1.0,0.0
