time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764586210250854,0.2767126858234405,0.2520554661750793,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109386801719666,0.4506228566169739,0.4292667210102081,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009161114692688,0.4189504981040954,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554219007492065,0.3738457262516022,0.3569597005844116,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734980940818787,0.178901195526123,0.8212025165557861,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,299.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245863795280457,0.3630789816379547,0.3630789816379547,1.0,1.0,-2.735454559326172,0.697921097278595,2.0375332832336426,0.0798617750406265,0.8956509828567505,0.8956509828567505,0.0,134.7616424560547,131.0,47500.6171875,0.0,1794.0120849609375,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.5131225585937,293.1499938964844,293.1499938964844,280.54998779296875,33949.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081647753715515,1.0,0.0,0.0,3.5290212631225586,3.529043674468994,8.310015573442797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.53369140625,0.0,1387.8624267578125,1895.4371337890625,0.0,2546.30322265625,0.876553475856781,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764586210250854,0.2767126858234405,0.2520554661750793,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109386801719666,0.4506228566169739,0.4292667210102081,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009161114692688,0.4189504981040954,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554219007492065,0.3738457262516022,0.3569597005844116,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734980940818787,0.178901195526123,0.8212025165557861,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,299.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245863795280457,0.3630789816379547,0.3630789816379547,1.0,1.0,-2.735454559326172,0.697921097278595,2.0375332832336426,0.0798617750406265,0.8956509828567505,0.8956509828567505,0.0,134.7616424560547,131.0,47500.6171875,0.0,1794.0120849609375,1.0,280.24053955078125,283.4581298828125,297.4304504394531,300.5131225585937,293.1499938964844,293.1499938964844,280.54998779296875,33949.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081647753715515,1.0,0.0,0.0,3.5290212631225586,3.529043674468994,8.310015573442797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.53369140625,0.0,1387.8624267578125,1895.4371337890625,0.0,2546.30322265625,0.876553475856781,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736518383026123,0.2748121917247772,0.2503478229045868,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074137806892396,0.4476024806499481,0.4264149665832519,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007554173469543,0.4205842316150665,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526137471199036,0.3715062141418457,0.3547456860542297,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702885031700134,0.1771347969770431,0.8132847547531128,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,299.39910888671875,297.0362854003906,285.0511779785156,1.0,0.5227341055870056,0.3642668426036834,0.3642668426036834,1.0,1.0,-2.7197587490081787,0.6957709193229675,2.023988008499145,0.0811944156885147,1.0,1.0,0.0,134.87249755859375,134.0,46723.21875,0.0,1770.91455078125,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861389160156,293.1499938964844,293.1499938964844,280.25,31145.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001000881195068,1.0,0.0,0.0,3.7193832397460938,3.719407081604004,9.230711270902248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.43310546875,0.0,1574.7255859375,1895.4371337890625,0.0,2472.340087890625,0.9172176718711852,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736518383026123,0.2748121917247772,0.2503478229045868,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9074137806892396,0.4476024806499481,0.4264149665832519,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007554173469543,0.4205842316150665,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526137471199036,0.3715062141418457,0.3547456860542297,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6702885031700134,0.1771347969770431,0.8132847547531128,285.0551147460937,284.95001220703125,298.44940185546875,294.3939819335937,299.39910888671875,297.0362854003906,285.0511779785156,1.0,0.5227341055870056,0.3642668426036834,0.3642668426036834,1.0,1.0,-2.7197587490081787,0.6957709193229675,2.023988008499145,0.0811944156885147,1.0,1.0,0.0,134.87249755859375,134.0,46723.21875,0.0,1770.91455078125,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861389160156,293.1499938964844,293.1499938964844,280.25,31145.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001000881195068,1.0,0.0,0.0,3.7193832397460938,3.719407081604004,9.230711270902248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.43310546875,0.0,1574.7255859375,1895.4371337890625,0.0,2472.340087890625,0.9172176718711852,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682545185089111,0.2717286348342895,0.2479748278856277,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011520147323608,0.4433019161224365,0.4228180646896362,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975537538528442,0.4253535270690918,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473360538482666,0.3680842220783233,0.3519182205200195,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649835705757141,0.1747820377349853,0.8039912581443787,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,299.3838195800781,297.01971435546875,284.8703308105469,1.0,0.5216730833053589,0.3654546737670898,0.3654546737670898,1.0,1.0,-2.7037549018859863,0.6934188604354858,2.010335922241211,0.0830581858754158,0.8629388809204102,0.8629388809204102,0.0,136.31100463867188,137.0,47237.4375,0.0,1753.6993408203125,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.50030517578125,293.1499938964844,293.1499938964844,280.54998779296875,38900.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133504986763,1.0,0.0,0.0,3.636351585388184,3.636375904083252,8.823177495287382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.083984375,0.0,1539.654541015625,1895.4371337890625,0.0,2594.081298828125,0.9040579199790956,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682545185089111,0.2717286348342895,0.2479748278856277,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011520147323608,0.4433019161224365,0.4228180646896362,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975537538528442,0.4253535270690918,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473360538482666,0.3680842220783233,0.3519182205200195,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649835705757141,0.1747820377349853,0.8039912581443787,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,299.3838195800781,297.01971435546875,284.8703308105469,1.0,0.5216730833053589,0.3654546737670898,0.3654546737670898,1.0,1.0,-2.7037549018859863,0.6934188604354858,2.010335922241211,0.0830581858754158,0.8629388809204102,0.8629388809204102,0.0,136.31100463867188,137.0,47237.4375,0.0,1753.6993408203125,1.0,280.2576904296875,283.35992431640625,297.3689270019531,300.50030517578125,293.1499938964844,293.1499938964844,280.54998779296875,38900.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133504986763,1.0,0.0,0.0,3.636351585388184,3.636375904083252,8.823177495287382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.083984375,0.0,1539.654541015625,1895.4371337890625,0.0,2594.081298828125,0.9040579199790956,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7650860548019409,0.2704485952854156,0.2466742843389511,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975223898887634,0.4414063990116119,0.4208667278289795,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958180069923401,0.4283920526504516,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442202210426331,0.3665693700313568,0.3503621816635132,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618624329566956,0.1736521422863006,0.7987894415855408,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,299.3774719238281,297.0131225585937,285.0031433105469,1.0,0.5212895274162292,0.3660486042499542,0.3660486042499542,1.0,1.0,-2.695375442504883,0.6920866370201111,2.003288984298706,0.0842060595750808,0.9425071477890016,0.9425071477890016,0.0,137.31385803222656,137.0,46240.515625,0.0,1745.9002685546875,1.0,280.5016784667969,283.5088806152344,297.2675170898437,300.2381896972656,293.1499938964844,293.1499938964844,280.54998779296875,34696.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070703148841858,1.0,0.0,0.0,3.664126396179199,3.664150476455689,8.958477337728254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.8623046875,0.0,1539.150390625,1895.4371337890625,0.0,2536.240234375,0.9094924926757812,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624953985214233,0.269370973110199,0.2457064241170883,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944278359413147,0.4397335350513458,0.419285774230957,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941665410995483,0.431094616651535,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415852785110474,0.3652423620223999,0.3491120934486389,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591522693634033,0.1726282238960266,0.7942716479301453,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,299.3728942871094,297.009033203125,284.991943359375,1.0,0.52106112241745,0.3666020929813385,0.3666020929813385,1.0,1.0,-2.688627481460572,0.6912057399749756,1.9974218606948853,0.0852370038628578,0.9568979740142822,0.9568979740142822,0.0,138.23269653320312,140.0,46190.33984375,0.0,1740.15478515625,1.0,280.54278564453125,283.5013732910156,297.237548828125,300.23895263671875,293.1499938964844,293.1499938964844,280.25,33535.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044785857200623,1.0,0.0,0.0,3.7338263988494873,3.733850955963135,9.302539751843142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.53271484375,0.0,1609.58056640625,1895.4371337890625,0.0,2512.442138671875,0.922239363193512,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561356425285339,0.2663246691226959,0.2433049231767654,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869452476501465,0.4354323744773865,0.4156090915203094,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886601448059082,0.4379099607467651,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352339267730713,0.3617765009403229,0.3461809158325195,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528785824775696,0.1701689064502716,0.7843489050865173,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,299.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208032727241516,0.367709070444107,0.367709070444107,1.0,1.0,-2.67406964302063,0.6891292333602905,1.98494040966034,0.0860249176621437,0.8342214226722717,0.8342214226722717,0.0,140.606201171875,128.0,46362.03515625,0.0,1729.6112060546875,1.0,280.2572326660156,283.3773498535156,297.2227478027344,300.2999572753906,293.1499938964844,293.1499938964844,280.54998779296875,40999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140649199485779,1.0,0.0,0.0,3.546231985092163,3.5462560653686523,8.391268124796625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.4931640625,0.0,1457.1041259765625,1895.4371337890625,0.0,2600.676513671875,0.8862919807434082,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561356425285339,0.2663246691226959,0.2433049231767654,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869452476501465,0.4354323744773865,0.4156090915203094,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886601448059082,0.4379099607467651,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352339267730713,0.3617765009403229,0.3461809158325195,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528785824775696,0.1701689064502716,0.7843489050865173,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,299.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208032727241516,0.367709070444107,0.367709070444107,1.0,1.0,-2.67406964302063,0.6891292333602905,1.98494040966034,0.0860249176621437,0.8342214226722717,0.8342214226722717,0.0,140.606201171875,128.0,46362.03515625,0.0,1729.6112060546875,1.0,280.2572326660156,283.3773498535156,297.2227478027344,300.2999572753906,293.1499938964844,293.1499938964844,280.54998779296875,40999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140649199485779,1.0,0.0,0.0,3.546231985092163,3.5462560653686523,8.391268124796625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.4931640625,0.0,1457.1041259765625,1895.4371337890625,0.0,2600.676513671875,0.8862919807434082,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.75547194480896,0.264039546251297,0.2409995794296264,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863814473152161,0.431908905506134,0.4120173454284668,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844350695610046,0.4349328279495239,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348119258880615,0.3589437007904053,0.3432714641094208,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514432430267334,0.1680039763450622,0.7739027142524719,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,299.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155407190322876,0.368816077709198,0.368816077709198,1.0,1.0,-2.647369623184204,0.6830098628997803,1.9643596410751345,0.0847271606326103,0.922607958316803,0.922607958316803,0.0,138.35098266601562,116.0,45235.94140625,0.0,1680.6573486328125,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.0416564941406,293.1499938964844,293.1499938964844,280.25,34063.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028945922851562,1.0,0.0,0.0,3.643696546554565,3.643720149993897,8.858856404003745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.525390625,0.0,1511.7049560546875,1895.4371337890625,0.0,2497.91943359375,0.9023833870887756,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.75547194480896,0.264039546251297,0.2409995794296264,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863814473152161,0.431908905506134,0.4120173454284668,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844350695610046,0.4349328279495239,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348119258880615,0.3589437007904053,0.3432714641094208,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514432430267334,0.1680039763450622,0.7739027142524719,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,299.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155407190322876,0.368816077709198,0.368816077709198,1.0,1.0,-2.647369623184204,0.6830098628997803,1.9643596410751345,0.0847271606326103,0.922607958316803,0.922607958316803,0.0,138.35098266601562,116.0,45235.94140625,0.0,1680.6573486328125,1.0,280.5415344238281,283.510009765625,297.09893798828125,300.0416564941406,293.1499938964844,293.1499938964844,280.25,34063.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028945922851562,1.0,0.0,0.0,3.643696546554565,3.643720149993897,8.858856404003745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.525390625,0.0,1511.7049560546875,1895.4371337890625,0.0,2497.91943359375,0.9023833870887756,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582682967185974,0.2610653638839721,0.2383766919374466,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902269601821899,0.4276410639286041,0.4080693423748016,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6812949180603027,0.425356388092041,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381662964820862,0.3554739952087402,0.3400414586067199,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531203985214233,0.1655718982219696,0.7627060413360596,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,299.34228515625,296.983154296875,284.8788452148437,1.0,0.5071675181388855,0.3700257539749145,0.3700257539749145,1.0,1.0,-2.610640048980713,0.6737039685249329,1.9369361400604248,0.0826963111758232,0.8070330023765564,0.8070330023765564,0.0,133.0086212158203,119.0,44940.828125,0.0,1604.75341796875,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102884292602539,1.0,0.0,0.0,3.409801721572876,3.4098246097564697,7.758032438687223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.3544921875,0.0,1322.737060546875,1895.4371337890625,0.0,2565.849365234375,0.8572793006896973,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582682967185974,0.2610653638839721,0.2383766919374466,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902269601821899,0.4276410639286041,0.4080693423748016,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6812949180603027,0.425356388092041,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381662964820862,0.3554739952087402,0.3400414586067199,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531203985214233,0.1655718982219696,0.7627060413360596,284.8757629394531,284.95001220703125,298.3699951171875,294.0719909667969,299.34228515625,296.983154296875,284.8788452148437,1.0,0.5071675181388855,0.3700257539749145,0.3700257539749145,1.0,1.0,-2.610640048980713,0.6737039685249329,1.9369361400604248,0.0826963111758232,0.8070330023765564,0.8070330023765564,0.0,133.0086212158203,119.0,44940.828125,0.0,1604.75341796875,1.0,280.25811767578125,283.4045715332031,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102884292602539,1.0,0.0,0.0,3.409801721572876,3.4098246097564697,7.758032438687223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.3544921875,0.0,1322.737060546875,1895.4371337890625,0.0,2565.849365234375,0.8572793006896973,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587884664535522,0.2588752806186676,0.2361393272876739,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910879492759705,0.4242044985294342,0.4045327007770538,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806146502494812,0.420483261346817,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389422297477722,0.3526733517646789,0.337137371301651,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.652684211730957,0.1634861230850219,0.7524662613868713,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,299.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018880367279053,0.3712354302406311,0.3712354302406311,1.0,1.0,-2.582037687301636,0.6669906377792358,1.9150469303131104,0.0826349854469299,0.8849155306816101,0.8849155306816101,0.0,130.02867126464844,122.0,43777.04296875,0.0,1552.154541015625,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172607421875,293.1499938964844,293.1499938964844,280.8500061035156,34357.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796665608882904,1.0,0.0,0.0,3.50383734703064,3.503859758377075,8.191834695026046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.8857421875,0.0,1364.755615234375,1895.4371337890625,0.0,2440.979248046875,0.8712316751480103,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587884664535522,0.2588752806186676,0.2361393272876739,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910879492759705,0.4242044985294342,0.4045327007770538,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806146502494812,0.420483261346817,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389422297477722,0.3526733517646789,0.337137371301651,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.652684211730957,0.1634861230850219,0.7524662613868713,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,299.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018880367279053,0.3712354302406311,0.3712354302406311,1.0,1.0,-2.582037687301636,0.6669906377792358,1.9150469303131104,0.0826349854469299,0.8849155306816101,0.8849155306816101,0.0,130.02867126464844,122.0,43777.04296875,0.0,1552.154541015625,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8172607421875,293.1499938964844,293.1499938964844,280.8500061035156,34357.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796665608882904,1.0,0.0,0.0,3.50383734703064,3.503859758377075,8.191834695026046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.8857421875,0.0,1364.755615234375,1895.4371337890625,0.0,2440.979248046875,0.8712316751480103,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.758331835269928,0.2578790783882141,0.2351803928613662,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905758261680603,0.4226100146770477,0.4029547274112701,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6802866458892822,0.4195455014705658,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385205864906311,0.3513758182525635,0.335847795009613,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518446803092957,0.1625175476074218,0.747903048992157,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,299.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000278353691101,0.3718402683734894,0.3718402683734894,1.0,1.0,-2.5708277225494385,0.6646352410316467,1.906192421913147,0.0832005813717842,0.9731048345565796,0.9731048345565796,0.0,129.28294372558594,122.0,42889.29296875,0.0,1533.66455078125,1.0,280.7962646484375,283.6452941894531,296.9128112792969,299.64178466796875,293.1499938964844,293.1499938964844,280.8500061035156,31516.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788186252117157,1.0,0.0,0.0,3.5881667137146,3.5881893634796143,8.590897664362274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.93359375,0.0,1432.4825439453125,1895.4371337890625,0.0,2363.94140625,0.889666736125946,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7576022148132324,0.2569135427474975,0.2343348711729049,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896839618682861,0.4210572242736816,0.4015138745307922,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6797991394996643,0.4192684888839721,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8377737998962402,0.3501145541667938,0.3346747756004333,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6507639288902283,0.1615824550390243,0.7436962723731995,285.0563049316406,284.95001220703125,298.33209228515625,293.95660400390625,299.3369140625,296.9875793457031,285.0519714355469,1.0,0.4985955655574798,0.3726061880588531,0.3726061880588531,1.0,1.0,-2.56128191947937,0.6631832718849182,1.898098707199097,0.0843654945492744,1.0,1.0,0.0,128.8696746826172,125.0,42916.56640625,0.0,1518.9947509765625,1.0,280.8417053222656,283.61968994140625,296.9155578613281,299.69317626953125,293.1499938964844,293.1499938964844,280.54998779296875,30927.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853809595108032,1.0,0.0,0.0,3.698878049850464,3.698901653289795,9.129212799052766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.87548828125,0.0,1549.771728515625,1895.4371337890625,0.0,2338.58447265625,0.9125526547431946,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534517049789429,0.2538057267665863,0.2319023460149765,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848945498466492,0.4166703224182129,0.3977944254875183,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757321357727051,0.4219853579998016,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336952924728394,0.3465001285076141,0.3316268920898437,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465242505073547,0.1591601967811584,0.7338361144065857,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,299.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965381324291229,0.3741379976272583,0.3741379976272583,1.0,1.0,-2.5416488647460938,0.6601108312606812,1.881537914276123,0.0865709111094474,0.8536955118179321,0.8536955118179321,0.0,129.37265014648438,128.0,43370.41015625,0.0,1494.9744873046875,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.82489013671875,293.1499938964844,293.1499938964844,280.8500061035156,39248.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978919148445129,1.0,0.0,0.0,3.605149745941162,3.6051738262176514,8.672411695442861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.75341796875,0.0,1507.849853515625,1895.4371337890625,0.0,2452.167236328125,0.8973401784896851,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534517049789429,0.2538057267665863,0.2319023460149765,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848945498466492,0.4166703224182129,0.3977944254875183,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757321357727051,0.4219853579998016,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336952924728394,0.3465001285076141,0.3316268920898437,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465242505073547,0.1591601967811584,0.7338361144065857,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,299.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965381324291229,0.3741379976272583,0.3741379976272583,1.0,1.0,-2.5416488647460938,0.6601108312606812,1.881537914276123,0.0865709111094474,0.8536955118179321,0.8536955118179321,0.0,129.37265014648438,128.0,43370.41015625,0.0,1494.9744873046875,1.0,280.5578308105469,283.43017578125,296.9402160644531,299.82489013671875,293.1499938964844,293.1499938964844,280.8500061035156,39248.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978919148445129,1.0,0.0,0.0,3.605149745941162,3.6051738262176514,8.672411695442861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.75341796875,0.0,1507.849853515625,1895.4371337890625,0.0,2452.167236328125,0.8973401784896851,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484785318374634,0.2513861060142517,0.2295574992895126,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8789533376693726,0.4129570424556732,0.3941109180450439,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710731983184814,0.4264218807220459,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286089897155762,0.3434270620346069,0.3285844922065735,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414327621459961,0.1569311022758484,0.7236987948417664,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,299.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952528774738312,0.3756698071956634,0.3756698071956634,1.0,1.0,-2.523895740509033,0.6576741933822632,1.86622154712677,0.0882413834333419,0.9517301321029664,0.9517301321029664,0.0,130.6346893310547,116.0,42353.49609375,0.0,1476.9908447265625,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.58026123046875,293.1499938964844,293.1499938964844,280.54998779296875,33368.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872066497802734,1.0,0.0,0.0,3.707821846008301,3.70784592628479,9.17341480999312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.66455078125,0.0,1578.45361328125,1895.4371337890625,0.0,2355.07958984375,0.9161704182624816,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484785318374634,0.2513861060142517,0.2295574992895126,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8789533376693726,0.4129570424556732,0.3941109180450439,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710731983184814,0.4264218807220459,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8286089897155762,0.3434270620346069,0.3285844922065735,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414327621459961,0.1569311022758484,0.7236987948417664,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,299.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952528774738312,0.3756698071956634,0.3756698071956634,1.0,1.0,-2.523895740509033,0.6576741933822632,1.86622154712677,0.0882413834333419,0.9517301321029664,0.9517301321029664,0.0,130.6346893310547,116.0,42353.49609375,0.0,1476.9908447265625,1.0,280.8428039550781,283.5750427246094,296.8213806152344,299.58026123046875,293.1499938964844,293.1499938964844,280.54998779296875,33368.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872066497802734,1.0,0.0,0.0,3.707821846008301,3.70784592628479,9.17341480999312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.66455078125,0.0,1578.45361328125,1895.4371337890625,0.0,2355.07958984375,0.9161704182624816,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479680776596069,0.2482945621013641,0.2269517928361892,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8786988258361816,0.4085381329059601,0.3901397287845611,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653038263320923,0.4224850833415985,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283792734146118,0.3397239744663238,0.3252604305744171,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401450634002686,0.1543784886598587,0.7125396132469177,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,299.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892528653144836,0.3770018219947815,0.3770018219947815,1.0,1.0,-2.493881940841675,0.6505887508392334,1.843293070793152,0.0876290202140808,0.8176738619804382,0.8176738619804382,0.0,128.0020751953125,104.0,42269.8359375,0.0,1426.7750244140625,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.653076171875,293.1499938964844,293.1499938964844,280.8500061035156,41946.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796122670173645,1.0,0.0,0.0,3.4939098358154297,3.4939334392547607,8.145480023813434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.41259765625,0.0,1408.9346923828125,1895.4371337890625,0.0,2436.029541015625,0.875374972820282,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7479680776596069,0.2482945621013641,0.2269517928361892,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8786988258361816,0.4085381329059601,0.3901397287845611,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653038263320923,0.4224850833415985,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283792734146118,0.3397239744663238,0.3252604305744171,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401450634002686,0.1543784886598587,0.7125396132469177,284.85968017578125,284.95001220703125,298.2649841308594,293.8081970214844,299.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892528653144836,0.3770018219947815,0.3770018219947815,1.0,1.0,-2.493881940841675,0.6505887508392334,1.843293070793152,0.0876290202140808,0.8176738619804382,0.8176738619804382,0.0,128.0020751953125,104.0,42269.8359375,0.0,1426.7750244140625,1.0,280.55743408203125,283.4438171386719,296.82940673828125,299.653076171875,293.1499938964844,293.1499938964844,280.8500061035156,41946.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796122670173645,1.0,0.0,0.0,3.4939098358154297,3.4939334392547607,8.145480023813434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.41259765625,0.0,1408.9346923828125,1895.4371337890625,0.0,2436.029541015625,0.875374972820282,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516428232192993,0.2459679394960403,0.2244763672351837,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836332559585571,0.4049156606197357,0.3863200843334198,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628568172454834,0.4115278422832489,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325541615486145,0.3366552591323852,0.3219898641109466,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422042846679688,0.1521184295415878,0.7010341286659241,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,299.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802320599555969,0.3783338367938995,0.3783338367938995,1.0,1.0,-2.455404043197632,0.6405673623085022,1.8148366212844849,0.0855237245559692,0.9002842307090759,0.9002842307090759,0.0,122.25145721435548,107.0,40986.0625,0.0,1353.9989013671875,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941345214844,293.1499938964844,293.1499938964844,280.54998779296875,34442.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814410328865051,1.0,0.0,0.0,3.578080654144287,3.57810378074646,8.542668297195632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.01904296875,0.0,1443.19482421875,1895.4371337890625,0.0,2303.087890625,0.8878787159919739,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516428232192993,0.2459679394960403,0.2244763672351837,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836332559585571,0.4049156606197357,0.3863200843334198,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628568172454834,0.4115278422832489,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325541615486145,0.3366552591323852,0.3219898641109466,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422042846679688,0.1521184295415878,0.7010341286659241,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,299.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802320599555969,0.3783338367938995,0.3783338367938995,1.0,1.0,-2.455404043197632,0.6405673623085022,1.8148366212844849,0.0855237245559692,0.9002842307090759,0.9002842307090759,0.0,122.25145721435548,107.0,40986.0625,0.0,1353.9989013671875,1.0,280.8410339355469,283.5797119140625,296.7160949707031,299.3941345214844,293.1499938964844,293.1499938964844,280.54998779296875,34442.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814410328865051,1.0,0.0,0.0,3.578080654144287,3.57810378074646,8.542668297195632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.01904296875,0.0,1443.19482421875,1895.4371337890625,0.0,2303.087890625,0.8878787159919739,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525389790534973,0.2445770800113678,0.2233400195837021,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848609328269958,0.402845025062561,0.3845048546791076,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619639992713928,0.4079329669475555,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335922956466675,0.3349229693412781,0.3204564750194549,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424583196640015,0.1509375423192978,0.6957629323005676,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,299.3028869628906,296.9754638671875,284.836181640625,1.0,0.477081835269928,0.3789998590946197,0.3789998590946197,1.0,1.0,-2.4393553733825684,0.6366249918937683,1.8027303218841555,0.0847606733441352,0.7982510328292847,0.7982510328292847,0.0,120.2785873413086,107.0,41331.78125,0.0,1326.01220703125,1.0,280.6003112792969,283.435546875,296.7637023925781,299.5601501464844,293.1499938964844,293.1499938964844,280.54998779296875,40458.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865004539489746,1.0,0.0,0.0,3.490447521209717,3.4904708862304688,8.129344450935605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.1083984375,0.0,1394.7005615234375,1895.4371337890625,0.0,2348.69580078125,0.8697599768638611,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7520167827606201,0.2430717200040817,0.2219696342945099,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844287395477295,0.4006552100181579,0.382422387599945,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6607078313827515,0.4063040018081665,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8332052826881409,0.3330773413181305,0.3187015354633331,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6415984630584717,0.1496944278478622,0.6901099681854248,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,299.29852294921875,296.9740295410156,284.8832092285156,1.0,0.4744558036327362,0.379863977432251,0.379863977432251,1.0,1.0,-2.4243483543396,0.6334315538406372,1.7909168004989624,0.0846539884805679,0.7906786799430847,0.7906786799430847,0.0,119.14186096191406,110.0,40695.734375,0.0,1303.05517578125,1.0,280.5591735839844,283.4910583496094,296.7334899902344,299.4542541503906,293.1499938964844,293.1499938964844,280.8500061035156,42310.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865722179412842,1.0,0.0,0.0,3.312936782836914,3.3129587173461914,7.323515660573321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.03076171875,0.0,1232.3648681640625,1895.4371337890625,0.0,2349.34423828125,0.8368338942527771,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503852844238281,0.2408634275197982,0.2197983860969543,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825597167015076,0.3971298336982727,0.3788945078849792,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587328910827637,0.4050579369068146,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315608501434326,0.3301002383232116,0.3157143294811249,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392125487327576,0.1475628167390823,0.68003910779953,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,299.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706577956676483,0.381592184305191,0.381592184305191,1.0,1.0,-2.4003102779388428,0.6290858387947083,1.7712243795394895,0.0852906182408332,0.8739601969718933,0.8739601969718933,0.0,117.87533569335938,113.0,39762.859375,0.0,1269.0604248046875,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340087890625,293.1499938964844,293.1499938964844,281.1499938964844,33905.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707099914550781,1.0,0.0,0.0,3.4291107654571533,3.429132461547852,7.846144853829173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.8349609375,0.0,1286.302978515625,1895.4371337890625,0.0,2207.145751953125,0.8542024493217468,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503852844238281,0.2408634275197982,0.2197983860969543,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825597167015076,0.3971298336982727,0.3788945078849792,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587328910827637,0.4050579369068146,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315608501434326,0.3301002383232116,0.3157143294811249,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392125487327576,0.1475628167390823,0.68003910779953,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,299.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706577956676483,0.381592184305191,0.381592184305191,1.0,1.0,-2.4003102779388428,0.6290858387947083,1.7712243795394895,0.0852906182408332,0.8739601969718933,0.8739601969718933,0.0,117.87533569335938,113.0,39762.859375,0.0,1269.0604248046875,1.0,280.83953857421875,283.6114196777344,296.6422119140625,299.2340087890625,293.1499938964844,293.1499938964844,281.1499938964844,33905.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707099914550781,1.0,0.0,0.0,3.4291107654571533,3.429132461547852,7.846144853829173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.8349609375,0.0,1286.302978515625,1895.4371337890625,0.0,2207.145751953125,0.8542024493217468,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477051615715027,0.0,0.2179832756519317,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.879208505153656,0.0,0.3757770657539367,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062379598617553,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286530375480652,0.0,0.31308513879776,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.635944664478302,0.0,0.6710980534553528,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,299.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833204209804535,0.3833204209804535,1.0,1.0,-2.381898641586304,0.6265978813171387,1.755300760269165,0.0867464244365692,0.0,0.0,0.0,117.76481628417967,60.0,39049.6640625,0.0,1246.9000244140625,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,30254.994140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647908926010132,3.6479318141937256,8.879351867108198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.8828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
