time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477051615715027,0.0,0.2179832756519317,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.879208505153656,0.0,0.3757770657539367,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4062379598617553,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286530375480652,0.0,0.31308513879776,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.635944664478302,0.0,0.6710980534553528,285.0669250488281,294.1499938964844,298.1499938964844,293.6734619140625,299.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833204209804535,0.3833204209804535,1.0,1.0,-2.381898641586304,0.6265978813171387,1.755300760269165,0.0867464244365692,0.0,0.0,0.0,117.76481628417967,60.0,39049.6640625,0.0,1246.9000244140625,0.0,281.1414794921875,283.7052001953125,296.6240234375,299.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,30254.994140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647908926010132,3.6479318141937256,8.879351867108198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.8828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.4125732481479645,0.0,0.0015675156610086,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.4125732481479645,0.0,0.0016506789252161,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.4125732481479645,0.0,0.0012191866990178,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.4125732481479645,0.0,0.0016506763640791,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0078298710286617,287.9957580566406,294.1499938964844,298.1321105957031,293.6630859375,298.6208801269531,296.9789733886719,284.19073486328125,0.0,0.0,0.307592362165451,0.307592362165451,1.0,1.0,-0.0167012102901935,0.0047587663866579,0.0119424434378743,-0.0333899334073066,0.0,0.0,0.0,-0.092715598642826,60.0,2160.543212890625,0.0,-1.902328403957653e-05,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,-2.9338407330214977e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.464154145147667e-11,-1.4642091358818554e-11,-2.5861557006009095e-17,-4.002522757673432e-10,-4.00251859433709e-10,-4.0363639859685493e-16,0.0,0.0,-0.0,0.0,0.0,9.894924480406264e-20,2.208007477953364e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0008437894866801,297.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0013994321925565,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0016711982898414,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,0.0011801936198025,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0027579516172409,287.8609924316406,294.1499938964844,298.110595703125,293.6541748046875,298.8120422363281,297.1720886230469,283.651123046875,0.0,0.0,0.2299922555685043,0.2299922555685043,1.0,1.0,-0.0094257229939103,0.0021619987674057,0.0072637242265045,-0.0333370566368103,0.0,0.0,0.0,-0.0548005439341068,60.0,1051.1826171875,0.0,-6.055367975932313e-06,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.575183097016554e-23,-1.0120752199139216e-22,-1.2687057653823883e-25,-3.425172936847327e-18,-3.422498455131789e-18,-2.674486158401695e-21,0.0,0.0,-0.0,0.0,0.0,1.829337271549472e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.934047557180747e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0001050658684107,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,7.816903234925121e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.0001048704507411,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.000494917796459,287.8170166015625,294.1499938964844,298.05914306640625,293.6415405273437,298.8623962402344,297.5530700683594,283.377197265625,0.0,0.0,0.0766640827059745,0.0766640827059745,1.0,1.0,-0.0010589942103251,3.295241913292557e-05,0.0010260418057441,-0.030155686661601,0.0,0.0,0.0,-0.0107340281829237,60.0,215.9039306640625,0.0,-7.645659394484029e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.451209586754157e-32,3.015898264979571e-32,1.570784889139403e-32,-4.596256134735391e-21,-2.368172049506003e-21,-2.228083883280997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.934047557180747e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0001050658684107,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,7.816903234925121e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.0001048704507411,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.000494917796459,287.8170166015625,294.1499938964844,298.05914306640625,293.6415405273437,298.8623962402344,297.5530700683594,283.377197265625,0.0,0.0,0.0766640827059745,0.0766640827059745,1.0,1.0,-0.0010589942103251,3.295241913292557e-05,0.0010260418057441,-0.030155686661601,0.0,0.0,0.0,-0.0107340281829237,60.0,215.9039306640625,0.0,-7.645659394484029e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.451209586754157e-32,3.015898264979571e-32,1.570784889139403e-32,-4.596256134735391e-21,-2.368172049506003e-21,-2.228083883280997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.78671232587658e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,0.0001030584826366,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.611745240865275e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0001030587009154,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0004888583207502,287.8064270019531,294.1499938964844,298.0292053222656,293.63751220703125,298.8734130859375,297.66033935546875,283.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428795358166,2.0025614944074732e-08,0.0010428595123812,-0.0275476109236478,0.0,0.0,0.0,-0.0102059105411171,60.0,103.95117950439452,0.0,-7.415130909294021e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.640176616664196e-36,-9.277561182737169e-36,-5.002513010522652e-36,-4.696560669736682e-21,-2.3481111021160657e-21,-2.3484493656722245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.697629138827324e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0001021213756757,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,7.542653474956751e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0001021211719489,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0004844058130402,287.7958374023437,294.1499938964844,297.99658203125,293.6349182128906,298.8839416503906,297.73065185546875,283.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333819082006,9.76699521260116e-09,0.0010333721293136,-0.0246368572115898,0.0,0.0,0.0,-0.0096547557041049,60.0,58.019378662109375,0.0,-7.280755198735278e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-44,-5.044674471569341e-44,-2.802596928649634e-44,-4.6963348914347205e-21,-2.348155934659032e-21,-2.348178956775689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.528798545943572e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,0.0001003435536404,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,7.41135299904272e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0001003433280857,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,0.0004759724834002,287.7745056152344,294.1499938964844,297.9237670898437,293.6336364746094,298.9034423828125,297.80126953125,283.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.663003565028248e-09,0.0010153811890631,-0.0191273372620344,0.0,0.0,0.0,-0.0086117181926965,60.0,31.020862579345703,0.0,-7.029435522554196e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348159165833299e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.528798545943572e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,0.0001003435536404,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,7.41135299904272e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0001003433280857,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,0.0004759724834002,287.7745056152344,294.1499938964844,297.9237670898437,293.6336364746094,298.9034423828125,297.80126953125,283.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.663003565028248e-09,0.0010153811890631,-0.0191273372620344,0.0,0.0,0.0,-0.0086117181926965,60.0,31.020862579345703,0.0,-7.029435522554196e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348159165833299e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.44195271586068e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,9.942900214809924e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.343804463744164e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.942878386937082e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,0.0004716345865745,287.75299072265625,294.1499938964844,297.841552734375,293.6370544433594,298.9209289550781,297.82183837890625,283.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061294306069,6.5807341798063135e-09,0.0010061227949336,-0.0162926111370325,0.0,0.0,0.0,-0.0080751711502671,60.0,25.87892341613769,0.0,-6.901868232489505e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158963884908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.44195271586068e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,9.942900214809924e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.343804463744164e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.942878386937082e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,0.0004716345865745,287.75299072265625,294.1499938964844,297.841552734375,293.6370544433594,298.9209289550781,297.82183837890625,283.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061294306069,6.5807341798063135e-09,0.0010061227949336,-0.0162926111370325,0.0,0.0,0.0,-0.0080751711502671,60.0,25.87892341613769,0.0,-6.901868232489505e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158963884908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,9.532611875329168e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.0001003836950985,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,7.414317224174738e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,0.0001003834695438,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.000476163229905,287.7310791015625,294.1499938964844,297.7509155273437,293.6444396972656,298.9365234375,297.8136901855469,283.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157814249396,7.710214688927408e-09,0.0010157737415283,-0.0192509982734918,0.0,0.0,0.0,-0.0086350664496421,60.0,24.4300537109375,0.0,-7.035027493884628e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158963884908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,9.532611875329168e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.0001003836950985,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,7.414317224174738e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,0.0001003834695438,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.000476163229905,287.7310791015625,294.1499938964844,297.7509155273437,293.6444396972656,298.9365234375,297.8136901855469,283.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157814249396,7.710214688927408e-09,0.0010157737415283,-0.0192509982734918,0.0,0.0,0.0,-0.0086350664496421,60.0,24.4300537109375,0.0,-7.035027493884628e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158963884908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.88203610177152e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,0.0001040633069351,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,7.686092430958524e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,0.0001040630813804,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0004936174373142,287.7081298828125,294.1499938964844,297.6526794433594,293.6551513671875,298.95037841796875,297.769775390625,283.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053006388247,1.206404043330167e-08,0.0010529943974688,-0.0306493863463401,0.0,0.0,0.0,-0.0107934009283781,60.0,24.17766571044922,0.0,-7.560208103996048e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.88203610177152e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,0.0001040633069351,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,7.686092430958524e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,0.0001040630813804,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0004936174373142,287.7081298828125,294.1499938964844,297.6526794433594,293.6551513671875,298.95037841796875,297.769775390625,283.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053006388247,1.206404043330167e-08,0.0010529943974688,-0.0306493863463401,0.0,0.0,0.0,-0.0107934009283781,60.0,24.17766571044922,0.0,-7.560208103996048e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,0.0001015973830362,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0001069876670953,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,7.902085053501651e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0001069874415406,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,0.0005074890214018,287.69610595703125,294.1499938964844,297.6010131835937,293.6615295410156,298.95672607421875,297.72930908203125,283.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825962526723,1.5524392438237555e-08,0.0010825806530192,-0.039700474590063,0.0,0.0,0.0,-0.0125088319182395,60.0,24.107969284057617,0.0,-7.991079087332764e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.0001047268888214,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0001102832029573,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,8.145492756739259e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,0.0001102829701267,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0005231213290244,287.68365478515625,294.1499938964844,297.5477600097656,293.6684875488281,298.9626770019531,297.67694091796875,283.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159364366903,1.9424094332975983e-08,0.0011159169953316,-0.0498891621828079,0.0,0.0,0.0,-0.0144420331344008,60.0,24.24795150756836,0.0,-8.490948033568203e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.000110174245492,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,0.0001160195606644,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,8.569178316975012e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,0.0001160193205578,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0005503315478563,287.6573791503906,294.1499938964844,297.4370422363281,293.6838073730469,298.9732971191406,297.5490417480469,283.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739946203306,2.6212479298237668e-08,0.0011739684268832,-0.0675869286060333,0.0,0.0,0.0,-0.0178073514252901,60.0,24.5801944732666,0.0,-9.397206213179744e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.000110174245492,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,0.0001160195606644,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,8.569178316975012e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,0.0001160193205578,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0005503315478563,287.6573791503906,294.1499938964844,297.4370422363281,293.6838073730469,298.9732971191406,297.5490417480469,283.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739946203306,2.6212479298237668e-08,0.0011739684268832,-0.0675869286060333,0.0,0.0,0.0,-0.0178073514252901,60.0,24.5801944732666,0.0,-9.397206213179744e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,0.0001079000721802,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001136247155955,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,8.392295421799645e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,0.0001136244827648,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,0.0005389719735831,287.6303405761719,294.1499938964844,297.3214416503906,293.70050048828125,298.98162841796875,297.42596435546875,283.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497916420921,2.3378149194286383e-08,0.0011497682426124,-0.0602042414247989,0.0,0.0,0.0,-0.0164024326950311,60.0,24.43389129638672,0.0,-9.013236734745078e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,0.0001079000721802,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001136247155955,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,8.392295421799645e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,0.0001136244827648,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,0.0005389719735831,287.6303405761719,294.1499938964844,297.3214416503906,293.70050048828125,298.98162841796875,297.42596435546875,283.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497916420921,2.3378149194286383e-08,0.0011497682426124,-0.0602042414247989,0.0,0.0,0.0,-0.0164024326950311,60.0,24.43389129638672,0.0,-9.013236734745078e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,0.0001006029851851,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0001059404748957,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,7.824738713679835e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.000105940256617,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,0.0005025224527344,287.6044006347656,294.1499938964844,297.2017822265625,293.718017578125,298.9870910644531,297.3305969238281,283.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720351710915,1.4284696980837452e-08,0.0010720208520069,-0.0364588089287281,0.0,0.0,0.0,-0.011894466355443,60.0,23.371522903442383,0.0,-7.835340198880658e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,0.0001006029851851,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0001059404748957,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,7.824738713679835e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.000105940256617,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,0.0005025224527344,287.6044006347656,294.1499938964844,297.2017822265625,293.718017578125,298.9870910644531,297.3305969238281,283.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720351710915,1.4284696980837452e-08,0.0010720208520069,-0.0364588089287281,0.0,0.0,0.0,-0.011894466355443,60.0,23.371522903442383,0.0,-7.835340198880658e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,9.52210248215124e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,0.0001002729695755,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,7.406138320220634e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0001002727658487,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0004756391281262,287.57989501953125,294.1499938964844,297.0790405273437,293.73583984375,298.9898376464844,297.2629089355469,283.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146715212613,7.578344174419271e-09,0.0010146639542654,-0.0189056042581796,0.0,0.0,0.0,-0.0085697825998067,60.0,22.075702667236328,0.0,-7.0194133172663e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,9.52210248215124e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,0.0001002729695755,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,7.406138320220634e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0001002727658487,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0004756391281262,287.57989501953125,294.1499938964844,297.0790405273437,293.73583984375,298.9898376464844,297.2629089355469,283.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146715212613,7.578344174419271e-09,0.0010146639542654,-0.0189056042581796,0.0,0.0,0.0,-0.0085697825998067,60.0,22.075702667236328,0.0,-7.0194133172663e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,9.453327947994694e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,9.954872803064065e-05,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,7.352645479841158e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,9.954852430382743e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0004722037992905,287.56793212890625,294.1499938964844,297.0167541503906,293.74468994140625,298.990234375,297.2330322265625,284.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073357261717,6.7213288268419555e-09,0.0010073290904983,-0.0166608821600675,0.0,0.0,0.0,-0.0081448899582028,60.0,21.59500503540039,0.0,-6.918374140241212e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,9.522958134766668e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0001002819699351,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,7.406802615150809e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,0.0001002817734843,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,0.0004756819689646,287.5558776855469,294.1499938964844,296.9540405273437,293.7534484863281,298.9901428222656,297.1985778808594,284.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147459106519,7.588854877838003e-09,0.001014738343656,-0.0189331471920013,0.0,0.0,0.0,-0.0085749151185154,60.0,21.26893615722656,0.0,-7.020658898682086e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001003620418487,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751708984375,0.0,0.0,0.000105686718598,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,7.80599657446146e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,0.0001056865148711,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0005013193003833,287.5309753417969,294.1499938964844,296.82769775390625,293.7704467773437,298.9882202148437,297.0815124511719,284.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694154771044,1.3983976643316964e-08,0.0010694013908505,-0.035672340542078,0.0,0.0,0.0,-0.0117451455444097,60.0,21.18832778930664,0.0,-7.797800094522246e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001003620418487,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751708984375,0.0,0.0,0.000105686718598,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,7.80599657446146e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,0.0001056865148711,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0005013193003833,287.5309753417969,294.1499938964844,296.82769775390625,293.7704467773437,298.9882202148437,297.0815124511719,284.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694154771044,1.3983976643316964e-08,0.0010694013908505,-0.035672340542078,0.0,0.0,0.0,-0.0117451455444097,60.0,21.18832778930664,0.0,-7.797800094522246e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,0.0001061762086465,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.161376953125,0.0,0.0,0.0001118093496188,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17388916015625,0.0,0.0,8.258211892098188e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16864013671875,0.0,0.0,0.0001118091313401,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,0.0005303618381731,287.5043640136719,294.1499938964844,296.7008972167969,293.7864685058594,298.9837341308594,296.8997497558594,284.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313817230984,2.122903985934954e-08,0.0011313605355098,-0.0545999221503734,0.0,0.0,0.0,-0.0153368702158331,60.0,21.62564277648925,0.0,-8.72743228796935e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,0.0001061762086465,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.161376953125,0.0,0.0,0.0001118093496188,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17388916015625,0.0,0.0,8.258211892098188e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16864013671875,0.0,0.0,0.0001118091313401,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,0.0005303618381731,287.5043640136719,294.1499938964844,296.7008972167969,293.7864685058594,298.9837341308594,296.8997497558594,284.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313817230984,2.122903985934954e-08,0.0011313605355098,-0.0545999221503734,0.0,0.0,0.0,-0.0153368702158331,60.0,21.62564277648925,0.0,-8.72743228796935e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0001050935388775,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0001106692216126,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,8.174002869054675e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0001106690106098,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,0.0005249538808129,287.4769592285156,294.1499938964844,296.57452392578125,293.8011779785156,298.9765625,296.7341003417969,284.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198744177818,1.98797138750706e-08,0.0011198545107617,-0.0510785728693008,0.0,0.0,0.0,-0.0146681116893887,60.0,21.68139839172364,0.0,-8.550332353252088e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0001050935388775,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0001106692216126,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,8.174002869054675e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,0.0001106690106098,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,0.0005249538808129,287.4769592285156,294.1499938964844,296.57452392578125,293.8011779785156,298.9765625,296.7341003417969,284.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198744177818,1.98797138750706e-08,0.0011198545107617,-0.0510785728693008,0.0,0.0,0.0,-0.0146681116893887,60.0,21.68139839172364,0.0,-8.550332353252088e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,9.886403131531551e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.0001041092109517,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,7.689481572015211e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,0.0001041090145008,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0004938369966112,287.4507751464844,294.1499938964844,296.4494934082031,293.8143005371094,298.9674377441406,296.6241455078125,284.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534952161833,1.2116946557227948e-08,0.0010534831089898,-0.0307877957820892,0.0,0.0,0.0,-0.0108198123052716,60.0,20.896360397338867,0.0,-7.566701754058158e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,9.886403131531551e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.0001041092109517,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,7.689481572015211e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,0.0001041090145008,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0004938369966112,287.4507751464844,294.1499938964844,296.4494934082031,293.8143005371094,298.9674377441406,296.6241455078125,284.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534952161833,1.2116946557227948e-08,0.0010534831089898,-0.0307877957820892,0.0,0.0,0.0,-0.0108198123052716,60.0,20.896360397338867,0.0,-7.566701754058158e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,9.60401666816324e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,0.0001011355197988,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,7.469845149898902e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0001011353306239,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378173828125,0.0,0.0,0.0004797315050382,287.438232421875,294.1499938964844,296.38775634765625,293.8201904296875,298.9623107910156,296.58514404296875,284.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233962675556,8.598230571976728e-09,0.0010233876528218,-0.0215765591710805,0.0,0.0,0.0,-0.0090753976255655,60.0,20.367067337036133,0.0,-7.140609170619427e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,9.46818690863438e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,9.970516111934558e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13153076171875,0.0,0.0,7.36419897293672e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264953613281,0.0,0.0,9.97049719444476e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310729980469,0.0,0.0,0.0004729467327706,287.4258728027344,294.1499938964844,296.3266906738281,293.8255920410156,298.9568176269531,296.551513671875,284.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089123388752,6.905716887217751e-09,0.0010089053539559,-0.0171438604593276,0.0,0.0,0.0,-0.0082362974062561,60.0,19.89665031433105,0.0,-6.940051378023784e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,9.60800243774429e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0001011774802464,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,7.472944707842544e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0001011772983474,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.117431640625,0.0,0.0,0.0004799307789653,287.40118408203125,294.1499938964844,296.2069702148437,293.8348999023437,298.9443664550781,296.4740295410156,284.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237956885248,8.647684346385631e-09,0.001023787073791,-0.0217060837894678,0.0,0.0,0.0,-0.0090997964143753,60.0,19.398679733276367,0.0,-7.146515201839065e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
