time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,9.60800243774429e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0001011774802464,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,7.472944707842544e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0001011772983474,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.117431640625,0.0,0.0,0.0004799307789653,287.40118408203125,294.1499938964844,296.2069702148437,293.8348999023437,298.9443664550781,296.4740295410156,284.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237956885248,8.647684346385631e-09,0.001023787073791,-0.0217060837894678,0.0,0.0,0.0,-0.0090997964143753,60.0,19.398679733276367,0.0,-7.146515201839065e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,0.0001022556753014,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917358398437,0.0,0.0,0.0001076807748177,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,7.953275780892e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,0.0001076805783668,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029968261719,0.0,0.0,0.0005107789766043,287.3752746582031,294.1499938964844,296.0912780761719,293.842041015625,298.92919921875,296.33056640625,284.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108958769124,1.634276003414925e-08,0.0010895712766796,-0.0418397262692451,0.0,0.0,0.0,-0.012914496473968,60.0,19.640195846557617,0.0,-8.094723824569884e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,0.0001022556753014,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917358398437,0.0,0.0,0.0001076807748177,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,7.953275780892e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,0.0001076805783668,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029968261719,0.0,0.0,0.0005107789766043,287.3752746582031,294.1499938964844,296.0912780761719,293.842041015625,298.92919921875,296.33056640625,284.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108958769124,1.634276003414925e-08,0.0010895712766796,-0.0418397262692451,0.0,0.0,0.0,-0.012914496473968,60.0,19.640195846557617,0.0,-8.094723824569884e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,0.0001091179656214,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,0.0001149071249528,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877685546875,0.0,0.0,8.4870116552338e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829162597656,0.0,0.0,0.0001149069139501,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,0.0005450570606626,287.3475036621094,294.1499938964844,295.9804382324219,293.846923828125,298.910888671875,296.1440124511719,284.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627143248915,2.48941347535947e-08,0.0011626894120126,-0.0641542822122573,0.0,0.0,0.0,-0.0171537604182958,60.0,20.2974796295166,0.0,-9.217617247259113e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,0.0001091179656214,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,0.0001149071249528,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877685546875,0.0,0.0,8.4870116552338e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829162597656,0.0,0.0,0.0001149069139501,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,0.0005450570606626,287.3475036621094,294.1499938964844,295.9804382324219,293.846923828125,298.910888671875,296.1440124511719,284.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627143248915,2.48941347535947e-08,0.0011626894120126,-0.0641542822122573,0.0,0.0,0.0,-0.0171537604182958,60.0,20.2974796295166,0.0,-9.217617247259113e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,0.000110327033326,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0001161803302238,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,8.581050497014076e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.000116180126497,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0005510966293513,287.3187561035156,294.1499938964844,295.8753967285156,293.8494873046875,298.89013671875,295.99072265625,284.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756302556023,2.6400787334068813e-08,0.0011756038293242,-0.0680770277976989,0.0,0.0,0.0,-0.0179008301347494,60.0,20.65675544738769,0.0,-9.422996072316893e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,0.000110327033326,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0001161803302238,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,8.581050497014076e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.000116180126497,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0005510966293513,287.3187561035156,294.1499938964844,295.8753967285156,293.8494873046875,298.89013671875,295.99072265625,284.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756302556023,2.6400787334068813e-08,0.0011756038293242,-0.0680770277976989,0.0,0.0,0.0,-0.0179008301347494,60.0,20.65675544738769,0.0,-9.422996072316893e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668640136719,0.0,0.0,0.0001077192137017,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,0.0001134341509896,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06329345703125,0.0,0.0,8.378218626603484e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585327148437,0.0,0.0,0.0001134339545387,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,0.0005380703369155,287.3047180175781,294.1499938964844,295.8253479003906,293.849853515625,298.8793334960937,295.93212890625,284.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478447122499,2.3150796835125224e-08,0.0011478215456008,-0.059611614793539,0.0,0.0,0.0,-0.0162897109985351,60.0,20.494489669799805,0.0,-8.982784294175874e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589599609375,0.0,0.0,0.000104698126961,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0441589355469,0.0,0.0,0.0001102527749026,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,8.143242303049192e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001102525784517,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.054931640625,0.0,0.0,0.0005229797097854,287.29107666015625,294.1499938964844,295.77703857421875,293.8496398925781,298.86846923828125,295.8838806152344,284.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156542459502,1.9385934635351987e-08,0.0011156349210068,-0.0497894883155822,0.0,0.0,0.0,-0.014423337765038,60.0,20.18276023864746,0.0,-8.48597778713156e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.043701171875,0.0,0.0,9.907357161864638e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.0001043298107106,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,7.70577389630489e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355224609375,0.0,0.0,0.0001043296360876,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03973388671875,0.0,0.0,0.000494884501677,287.2649841308594,294.1499938964844,295.68621826171875,293.84735107421875,298.8466186523437,295.80889892578125,284.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557149071246,1.2377073588254461e-08,0.0010557024506852,-0.0314684771001338,0.0,0.0,0.0,-0.0109487427398562,60.0,19.33444595336914,0.0,-7.598691098564815e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.043701171875,0.0,0.0,9.907357161864638e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.0001043298107106,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,7.70577389630489e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355224609375,0.0,0.0,0.0001043296360876,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03973388671875,0.0,0.0,0.000494884501677,287.2649841308594,294.1499938964844,295.68621826171875,293.84735107421875,298.8466186523437,295.80889892578125,284.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557149071246,1.2377073588254461e-08,0.0010557024506852,-0.0314684771001338,0.0,0.0,0.0,-0.0109487427398562,60.0,19.33444595336914,0.0,-7.598691098564815e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,9.570013207849116e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0001007773898891,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,7.443392678396776e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,0.0001007772152661,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02508544921875,0.0,0.0,0.0004780338495038,287.239990234375,294.1499938964844,295.6038818359375,293.8425598144531,298.82452392578125,295.75250244140625,284.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197574738413,8.173550725132372e-09,0.0010197493247687,-0.0204644333571195,0.0,0.0,0.0,-0.0088648302480578,60.0,18.56515121459961,0.0,-7.090017817290575e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,9.570013207849116e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0001007773898891,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,7.443392678396776e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,0.0001007772152661,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02508544921875,0.0,0.0,0.0004780338495038,287.239990234375,294.1499938964844,295.6038818359375,293.8425598144531,298.82452392578125,295.75250244140625,284.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197574738413,8.173550725132372e-09,0.0010197493247687,-0.0204644333571195,0.0,0.0,0.0,-0.0088648302480578,60.0,18.56515121459961,0.0,-7.090017817290575e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,9.451298683416098e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,9.952724940376356e-05,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,7.351057865889743e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.0,0.0,9.952708205673844e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,0.0004721040022559,287.215576171875,294.1499938964844,295.5308532714844,293.8352966308594,298.8018798828125,295.7037353515625,284.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071004508063,6.694256260431075e-09,0.0010070936987176,-0.0165899712592363,0.0,0.0,0.0,-0.0081314500421285,60.0,18.058555603027344,0.0,-6.915194461498686e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,9.451298683416098e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,9.952724940376356e-05,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,7.351057865889743e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.0,0.0,9.952708205673844e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,0.0004721040022559,287.215576171875,294.1499938964844,295.5308532714844,293.8352966308594,298.8018798828125,295.7037353515625,284.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071004508063,6.694256260431075e-09,0.0010070936987176,-0.0165899712592363,0.0,0.0,0.0,-0.0081314500421285,60.0,18.058555603027344,0.0,-6.915194461498686e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,9.4744042144157e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.0,9.977056470233948e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,7.369028753601015e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.977039735531434e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0004732582601718,287.1913452148437,294.1499938964844,295.46807861328125,293.82550048828125,298.77850341796875,295.652587890625,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100955797825,6.982037170644162e-09,0.0010095509933307,-0.0173437744379043,0.0,0.0,0.0,-0.0082740979269146,60.0,17.789045333862305,0.0,-6.949034059289262e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,9.4744042144157e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.0,9.977056470233948e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,7.369028753601015e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.977039735531434e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0004732582601718,287.1913452148437,294.1499938964844,295.46807861328125,293.82550048828125,298.77850341796875,295.652587890625,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100955797825,6.982037170644162e-09,0.0010095509933307,-0.0173437744379043,0.0,0.0,0.0,-0.0082740979269146,60.0,17.789045333862305,0.0,-6.949034059289262e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926452636719,0.0,0.0,9.508339280728252e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,0.0001001279160846,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,7.395422289846465e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848327636719,0.0,0.0,0.0001001277487375,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,0.0004749534418806,287.1791687011719,294.1499938964844,295.4407958984375,293.81964111328125,298.7665100097656,295.6242370605469,284.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131747694686,7.404813207045889e-09,0.0010131674353033,-0.0184511188417673,0.0,0.0,0.0,-0.0084836920723319,60.0,17.721277236938477,0.0,-6.998897106313964e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852905273437,0.0,0.0,9.548300295136868e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0001005487210932,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,7.426502997986972e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,0.0001005485537461,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815368652344,0.0,0.0,0.0004769495863001,287.1670227050781,294.1499938964844,295.4164123535156,293.8131408691406,298.7543640136719,295.59454345703125,284.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174305643886,7.902666077086451e-09,0.001017422764562,-0.0197550244629383,0.0,0.0,0.0,-0.0087304897606372,60.0,17.675270080566406,0.0,-7.057843021129885e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704284667969,0.0,0.0,9.617499745218085e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.0001012774155242,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,7.480323984054849e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001012772554531,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,0.0004804062482435,287.1426086425781,294.1499938964844,295.3767395019531,293.798095703125,298.7297058105469,295.5351257324219,284.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024805358611,8.764777348346797e-09,0.0010247966274619,-0.022012697532773,0.0,0.0,0.0,-0.0091578857973217,60.0,17.607343673706055,0.0,-7.160500814507031e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704284667969,0.0,0.0,9.617499745218085e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.0001012774155242,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,7.480323984054849e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001012772554531,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,0.0004804062482435,287.1426086425781,294.1499938964844,295.3767395019531,293.798095703125,298.7297058105469,295.5351257324219,284.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024805358611,8.764777348346797e-09,0.0010247966274619,-0.022012697532773,0.0,0.0,0.0,-0.0091578857973217,60.0,17.607343673706055,0.0,-7.160500814507031e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,9.64555365499109e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,0.0001015728412312,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,7.502143853344023e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,0.0001015726738842,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95184326171875,0.0,0.0,0.0004818077140953,287.11822509765625,294.1499938964844,295.3500061035156,293.7802734375,298.704833984375,295.4815673828125,284.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277949040755,9.114226706685711e-09,0.0010277858236804,-0.0229277331382036,0.0,0.0,0.0,-0.009331127628684,60.0,17.523786544799805,0.0,-7.202322649391135e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,9.64555365499109e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,0.0001015728412312,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,7.502143853344023e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,0.0001015726738842,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95184326171875,0.0,0.0,0.0004818077140953,287.11822509765625,294.1499938964844,295.3500061035156,293.7802734375,298.704833984375,295.4815673828125,284.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277949040755,9.114226706685711e-09,0.0010277858236804,-0.0229277331382036,0.0,0.0,0.0,-0.009331127628684,60.0,17.523786544799805,0.0,-7.202322649391135e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405212402344,0.0,0.0,9.639374184189364e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,0.0001015077505144,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,7.497336628148332e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,0.0001015075904433,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,0.0004814990970771,287.0939636230469,294.1499938964844,295.3302917480469,293.7613220214844,298.6800231933594,295.4373779296875,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271369246765,9.037115944465768e-09,0.0010271279606968,-0.0227258224040269,0.0,0.0,0.0,-0.0092929089441895,60.0,17.396251678466797,0.0,-7.193083462198049e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405212402344,0.0,0.0,9.639374184189364e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,0.0001015077505144,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,7.497336628148332e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,0.0001015075904433,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,0.0004814990970771,287.0939636230469,294.1499938964844,295.3302917480469,293.7613220214844,298.6800231933594,295.4373779296875,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271369246765,9.037115944465768e-09,0.0010271279606968,-0.0227258224040269,0.0,0.0,0.0,-0.0092929089441895,60.0,17.396251678466797,0.0,-7.193083462198049e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,9.627484541852029e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,0.0001013825458358,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,7.488088886020705e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,0.0001013823857647,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0004809053207281,287.0699157714844,294.1499938964844,295.3111267089844,293.7428894042969,298.6553649902344,295.4017944335937,284.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258682304993,8.88886741989836e-09,0.0010258592665195,-0.0223376341164112,0.0,0.0,0.0,-0.009219410829246,60.0,17.250463485717773,-0.0,-7.175337657372438e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,9.627484541852029e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,0.0001013825458358,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,7.488088886020705e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,0.0001013823857647,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0004809053207281,287.0699157714844,294.1499938964844,295.3111267089844,293.7428894042969,298.6553649902344,295.4017944335937,284.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258682304993,8.88886741989836e-09,0.0010258592665195,-0.0223376341164112,0.0,0.0,0.0,-0.009219410829246,60.0,17.250463485717773,-0.0,-7.175337657372438e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,9.620274795452131e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90496826171875,0.0,0.0,0.0001013066212181,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,7.482480577891693e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,0.000101306461147,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,0.0004805452190339,287.0579528808594,294.1499938964844,295.3017578125,293.7338562011719,298.64306640625,295.3861999511719,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250991908833,8.798980211111031e-09,0.0010250903433188,-0.0221022609621286,0.0,0.0,0.0,-0.0091748479753732,60.0,17.175718307495117,-0.0,-7.164588566865859e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,9.612049325369298e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0001012199936667,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,7.476082828361541e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,0.0001012198408716,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070739746094,0.0,0.0,0.0004801343893632,287.0460510253906,294.1499938964844,295.2925109863281,293.7249450683594,298.6308288574219,295.37176513671875,284.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242223506793,8.696435571664551e-09,0.0010242137359455,-0.02183373644948,0.0,0.0,0.0,-0.0091240126639604,60.0,17.100671768188477,-0.0,-7.152335257387676e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,9.59336684900336e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,0.0001010232590488,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,7.461551285814494e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88848876953125,0.0,0.0,0.0001010231062537,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,0.0004792012914549,287.0223999023437,294.1499938964844,295.2743530273437,293.7074890136719,298.6064758300781,295.3455505371094,284.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463554301840759e-09,0.0010222229175269,-0.0212238952517509,0.0,0.0,0.0,-0.0090085668489336,60.0,16.950672149658203,-0.0,-7.12454735207757e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,9.59336684900336e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,0.0001010232590488,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,7.461551285814494e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88848876953125,0.0,0.0,0.0001010231062537,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,0.0004792012914549,287.0223999023437,294.1499938964844,295.2743530273437,293.7074890136719,298.6064758300781,295.3455505371094,284.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463554301840759e-09,0.0010222229175269,-0.0212238952517509,0.0,0.0,0.0,-0.0090085668489336,60.0,16.950672149658203,-0.0,-7.12454735207757e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,9.572214912623168e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0001008005128824,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,7.445099618053064e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.0001008003600873,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0004781447933055,286.9989624023437,294.1499938964844,295.25665283203125,293.6904602050781,298.5823059082031,295.32232666015625,284.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199901202488036e-09,0.0010199684184044,-0.0205334480851888,0.0,0.0,0.0,-0.008877863176167,60.0,16.801740646362305,-0.0,-7.093152731840746e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,9.572214912623168e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0001008005128824,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,7.445099618053064e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.0001008003600873,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0004781447933055,286.9989624023437,294.1499938964844,295.25665283203125,293.6904602050781,298.5823059082031,295.32232666015625,284.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199901202488036e-09,0.0010199684184044,-0.0205334480851888,0.0,0.0,0.0,-0.008877863176167,60.0,16.801740646362305,-0.0,-7.093152731840746e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659362792969,0.0,0.0,9.549499372951686e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,0.0001005612939479,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,7.427430682582781e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,0.0001005611484288,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.000477010209579,286.9757385253906,294.1499938964844,295.2393798828125,293.6737976074219,298.55828857421875,295.3013610839844,284.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.654926300048828,-0.0,-7.059515638729863e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659362792969,0.0,0.0,9.549499372951686e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,0.0001005612939479,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,7.427430682582781e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589172363281,0.0,0.0,0.0001005611484288,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.000477010209579,286.9757385253906,294.1499938964844,295.2393798828125,293.6737976074219,298.55828857421875,295.3013610839844,284.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.654926300048828,-0.0,-7.059515638729863e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,9.5260729722213e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,0.000100314602605,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,7.409210229525343e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,0.0001003144570859,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0004758401482831,286.9527893066406,294.1499938964844,295.2224426269531,293.65753173828125,298.53448486328125,295.2820739746094,284.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624784359450132e-09,0.0010150505695492,-0.0190272442996501,0.0,0.0,0.0,-0.0085927518084645,60.0,16.511119842529297,-0.0,-7.024910786412877e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,9.5260729722213e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,0.000100314602605,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,7.409210229525343e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,0.0001003144570859,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0004758401482831,286.9527893066406,294.1499938964844,295.2224426269531,293.65753173828125,298.53448486328125,295.2820739746094,284.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624784359450132e-09,0.0010150505695492,-0.0190272442996501,0.0,0.0,0.0,-0.0085927518084645,60.0,16.511119842529297,-0.0,-7.024910786412877e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,9.514360135653988e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,0.0001001912532956,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,7.400099275400862e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001001911077764,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,0.0004752551030833,286.94140625,294.1499938964844,295.214111328125,293.6495056152344,298.52264404296875,295.27301025390625,284.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478791808068763e-09,0.0010138024808838,-0.0186448767781257,0.0,0.0,0.0,-0.0085203787311911,60.0,16.440874099731445,-0.0,-7.00764033467749e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,9.50283429119736e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,0.0001000698757707,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,7.391134568024427e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0001000697302515,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331298828125,0.0,0.0,0.000474679400213,286.9300842285156,294.1499938964844,295.2058410644531,293.6415405273437,298.5108947753906,295.26422119140625,284.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125815169885,7.335135165931206e-09,0.0010125741828233,-0.0182686187326908,0.0,0.0,0.0,-0.0084491623565554,60.0,16.37177848815918,-0.0,-6.990666179262919e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
