time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,9.480454173171891e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,9.98341929516755e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,7.373726839432493e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,9.983404743252322e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.000473561551189,286.9075927734375,294.1499938964844,295.1895751953125,293.6258850097656,298.4874572753906,295.2471618652344,284.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561876341912474e-09,0.0010101884836331,-0.0175379924476146,0.0,0.0,0.0,-0.0083108739927411,60.0,16.236459732055664,-0.0,-6.957766629511752e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,9.480454173171891e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,9.98341929516755e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,7.373726839432493e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,9.983404743252322e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.000473561551189,286.9075927734375,294.1499938964844,295.1895751953125,293.6258850097656,298.4874572753906,295.2471618652344,284.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561876341912474e-09,0.0010101884836331,-0.0175379924476146,0.0,0.0,0.0,-0.0083108739927411,60.0,16.236459732055664,-0.0,-6.957766629511752e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,9.459801367484032e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,9.961670730262996e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,7.35766370780766e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,9.961656905943528e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.00047253005323,286.8853454589844,294.1499938964844,295.17352294921875,293.6104431152344,298.4642028808594,295.2308959960937,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.7987753205045465e-09,0.0010079873027279,-0.0168637484312057,0.0,0.0,0.0,-0.0081832641735672,60.0,16.106769561767578,-0.0,-6.927474771600829e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,9.459801367484032e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,9.961670730262996e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,7.35766370780766e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,9.961656905943528e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.00047253005323,286.8853454589844,294.1499938964844,295.17352294921875,293.6104431152344,298.4642028808594,295.2308959960937,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.7987753205045465e-09,0.0010079873027279,-0.0168637484312057,0.0,0.0,0.0,-0.0081832641735672,60.0,16.106769561767578,-0.0,-6.927474771600829e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,9.441464499104768e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,9.942360338754952e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,7.343400648096576e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,9.942346514435484e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,0.0004716141556855,286.8633728027344,294.1499938964844,295.15771484375,293.59521484375,298.4411315917969,295.2152404785156,284.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570209709622077e-09,0.0010060328058898,-0.0162650421261787,0.0,0.0,0.0,-0.0080699538812041,60.0,15.983445167541504,-0.0,-6.900633309214754e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,9.441464499104768e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,9.942360338754952e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,7.343400648096576e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,9.942346514435484e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,0.0004716141556855,286.8633728027344,294.1499938964844,295.15771484375,293.59521484375,298.4411315917969,295.2152404785156,284.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570209709622077e-09,0.0010060328058898,-0.0162650421261787,0.0,0.0,0.0,-0.0080699538812041,60.0,15.983445167541504,-0.0,-6.900633309214754e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,9.425930329598486e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.926001803250983e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,7.331318192882463e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,9.925987978931516e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0004708383057732,286.84161376953125,294.1499938964844,295.14208984375,293.5802001953125,298.418212890625,295.20001220703125,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376573047361944e-09,0.0010043769143521,-0.0157578159123659,0.0,0.0,0.0,-0.0079739596694707,60.0,15.867060661315918,-0.0,-6.877935021520899e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,9.425930329598486e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,9.926001803250983e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,7.331318192882463e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,9.925987978931516e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0004708383057732,286.84161376953125,294.1499938964844,295.14208984375,293.5802001953125,298.418212890625,295.20001220703125,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376573047361944e-09,0.0010043769143521,-0.0157578159123659,0.0,0.0,0.0,-0.0079739596694707,60.0,15.867060661315918,-0.0,-6.877935021520899e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,9.41962207434699e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,9.919358853949234e-05,299.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,7.32641201466322e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.919345029629768e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,0.0004705232277046,286.83087158203125,294.1499938964844,295.13433837890625,293.5727233886719,298.4068603515625,295.1925354003906,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297930621457226e-09,0.0010037050815299,-0.0155518101528286,0.0,0.0,0.0,-0.0079349754378199,60.0,15.812261581420898,-0.0,-6.868726387665447e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,9.413775114808232e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,9.91320121102035e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,7.321863813558593e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,9.913188114296644e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0004702311998698,286.82012939453125,294.1499938964844,295.1266174316406,293.5653076171875,298.3955078125,295.1850891113281,284.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225037374463227e-09,0.0010030827252194,-0.0153608629480004,0.0,0.0,0.0,-0.0078988438472151,60.0,15.758426666259766,-0.0,-6.860197032665384e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,9.404333104612306e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,9.903257887344807e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,7.314519461942837e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,9.90324406302534e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0004697596305049,286.798828125,294.1499938964844,295.1112365722656,293.5505065917969,298.3729248046875,295.1702880859375,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1073026635938285e-09,0.0010020739864557,-0.015052449889481,0.0,0.0,0.0,-0.0078404676169157,60.0,15.65580940246582,-0.0,-6.846431688245502e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,9.404333104612306e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,9.903257887344807e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,7.314519461942837e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,9.90324406302534e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0004697596305049,286.798828125,294.1499938964844,295.1112365722656,293.5505065917969,298.3729248046875,295.1702880859375,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1073026635938285e-09,0.0010020739864557,-0.015052449889481,0.0,0.0,0.0,-0.0078404676169157,60.0,15.65580940246582,-0.0,-6.846431688245502e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.398085239809006e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,9.89667751127854e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,7.309659122256562e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,9.896664414554834e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,0.0004694476374424,286.7777404785156,294.1499938964844,295.095947265625,293.5357971191406,298.3504638671875,295.1555480957031,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.0293712245140796e-09,0.001001407392323,-0.0148483011871576,0.0,0.0,0.0,-0.0078018326312303,60.0,15.560087203979492,-0.0,-6.837328214714945e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.398085239809006e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,9.89667751127854e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,7.309659122256562e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,9.896664414554834e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,0.0004694476374424,286.7777404785156,294.1499938964844,295.095947265625,293.5357971191406,298.3504638671875,295.1555480957031,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.0293712245140796e-09,0.001001407392323,-0.0148483011871576,0.0,0.0,0.0,-0.0078018326312303,60.0,15.560087203979492,-0.0,-6.837328214714945e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.394869266543536e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,9.893290553009138e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,7.307157648028806e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,9.893278183881192e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0004692870716098,286.7568664550781,294.1499938964844,295.0806884765625,293.5211181640625,298.3281555175781,295.14080810546875,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.989218454516276e-09,0.0010010638507083,-0.0147431166842579,0.0,0.0,0.0,-0.0077819265425205,60.0,15.47107219696045,-0.0,-6.8326400537444e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.394869266543536e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,9.893290553009138e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,7.307157648028806e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,9.893278183881192e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0004692870716098,286.7568664550781,294.1499938964844,295.0806884765625,293.5211181640625,298.3281555175781,295.14080810546875,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.989218454516276e-09,0.0010010638507083,-0.0147431166842579,0.0,0.0,0.0,-0.0077819265425205,60.0,15.47107219696045,-0.0,-6.8326400537444e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,9.394402150064708e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.892797970678656e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,7.306793850148097e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,9.892785601550712e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,0.0004692637885455,286.7362365722656,294.1499938964844,295.0654296875,293.50640869140625,298.30596923828125,295.1259765625,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.9833116239360615e-09,0.0010010133264586,-0.0147276427596807,0.0,0.0,0.0,-0.0077789984643459,60.0,15.388298988342283,-0.0,-6.831950116747977e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,9.394402150064708e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.892797970678656e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,7.306793850148097e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,9.892785601550712e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,0.0004692637885455,286.7362365722656,294.1499938964844,295.0654296875,293.50640869140625,298.30596923828125,295.1259765625,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.9833116239360615e-09,0.0010010133264586,-0.0147276427596807,0.0,0.0,0.0,-0.0077789984643459,60.0,15.388298988342283,-0.0,-6.831950116747977e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.395093366038054e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,9.893526294035836e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974792480469,0.0,0.0,7.307331543415785e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,9.893513197312132e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.000469298363896,286.7259826660156,294.1499938964844,295.05780029296875,293.49908447265625,298.294921875,295.1184997558594,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991888318845895e-09,0.0010010886471718,-0.0147501090541481,0.0,0.0,0.0,-0.0077832601964473,60.0,15.348984718322754,-0.0,-6.832951271462663e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,9.396325185662135e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.894822869682685e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,7.308289059437811e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,9.89481050055474e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0004693599476013,286.7157897949219,294.1499938964844,295.0501403808594,293.49169921875,298.2839050292969,295.1109924316406,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007194741641797e-09,0.0010012194979935,-0.0147902052849531,0.0,0.0,0.0,-0.0077908476814627,60.0,15.310959815979004,-0.0,-6.834738286443098e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.400132694281638e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,9.8988319223281e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,7.311250374186784e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,9.898819553200155e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.000469550199341,286.695556640625,294.1499938964844,295.0347595214844,293.4768981933594,298.261962890625,295.0958251953125,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.0545501945341584e-09,0.0010016222950071,-0.0149142602458596,0.0,0.0,0.0,-0.0078143132850527,60.0,15.238731384277344,-0.0,-6.840269151098255e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.400132694281638e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,9.8988319223281e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,7.311250374186784e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,9.898819553200155e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.000469550199341,286.695556640625,294.1499938964844,295.0347595214844,293.4768981933594,298.261962890625,295.0958251953125,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.0545501945341584e-09,0.0010016222950071,-0.0149142602458596,0.0,0.0,0.0,-0.0078143132850527,60.0,15.238731384277344,-0.0,-6.840269151098255e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,9.40537647693418e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,9.904352918965742e-05,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,7.315327820833772e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.904340549837798e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0004698121920228,286.675537109375,294.1499938964844,295.019287109375,293.4620056152344,298.2400817871094,295.0804138183594,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.1198019984942675e-09,0.0010021800408139,-0.0150851942598819,0.0,0.0,0.0,-0.0078466609120368,60.0,15.170437812805176,-0.0,-6.847892564110225e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,9.40537647693418e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,9.904352918965742e-05,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,7.315327820833772e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.904340549837798e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0004698121920228,286.675537109375,294.1499938964844,295.019287109375,293.4620056152344,298.2400817871094,295.0804138183594,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.1198019984942675e-09,0.0010021800408139,-0.0150851942598819,0.0,0.0,0.0,-0.0078466609120368,60.0,15.170437812805176,-0.0,-6.847892564110225e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,9.411566134076566e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,9.910870721796528e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.320141594391316e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.910858352668583e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0004701214493252,286.6557312011719,294.1499938964844,295.0036315917969,293.44696044921875,298.21832275390625,295.0648193359375,285.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196840374173007e-09,0.0010028387187048,-0.0152870016172528,0.0,0.0,0.0,-0.0078848516568541,60.0,15.105313301086426,-0.0,-6.85689940382872e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,9.411566134076566e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,9.910870721796528e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.320141594391316e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.910858352668583e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0004701214493252,286.6557312011719,294.1499938964844,295.0036315917969,293.44696044921875,298.21832275390625,295.0648193359375,285.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196840374173007e-09,0.0010028387187048,-0.0152870016172528,0.0,0.0,0.0,-0.0078848516568541,60.0,15.105313301086426,-0.0,-6.85689940382872e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.41781181609258e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,9.917447459883988e-05,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,7.324999023694545e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,9.917435090756044e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0004704335005953,286.6361083984375,294.1499938964844,294.9878234863281,293.4317321777344,298.1966552734375,295.0489807128906,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035105515271,6.274582631249359e-09,0.0010035042650997,-0.0154906511306762,0.0,0.0,0.0,-0.0079233953729271,60.0,15.042223930358888,-0.0,-6.86599435084645e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.41781181609258e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,9.917447459883988e-05,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,7.324999023694545e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,9.917435090756044e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0004704335005953,286.6361083984375,294.1499938964844,294.9878234863281,293.4317321777344,298.1966552734375,295.0489807128906,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035105515271,6.274582631249359e-09,0.0010035042650997,-0.0154906511306762,0.0,0.0,0.0,-0.0079233953729271,60.0,15.042223930358888,-0.0,-6.86599435084645e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,9.420982678420842e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,9.920785669237377e-05,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,7.327464845729992e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,9.920774027705193e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,0.0004705919127445,286.6263732910156,294.1499938964844,294.9798278808594,293.4240417480469,298.1858215332031,295.0409851074219,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038479231297,6.314050615685573e-09,0.0010038416367024,-0.0155940381810069,0.0,0.0,0.0,-0.0079429605975747,60.0,15.011183738708496,-0.0,-6.870613589171627e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,9.423993469681592e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,9.923956531565636e-05,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,7.329806976485997e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,9.923944890033454e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.000470742379548,286.6166687011719,294.1499938964844,294.9717712402344,293.4162902832031,298.175048828125,295.0329284667969,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041684145107,6.35152730410482e-09,0.0010041621280834,-0.0156922098249197,0.0,0.0,0.0,-0.0079615395516157,60.0,14.980402946472168,-0.0,-6.87500190110768e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,9.429115016246216e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,9.929348743753508e-05,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,7.333789835684001e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.929337102221324e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0004709982604254,286.5974426269531,294.1499938964844,294.9554443359375,293.40057373046875,298.15350341796875,295.0167236328125,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047135874629,6.415258102521193e-09,0.0010047070682048,-0.0158591531217098,0.0,0.0,0.0,-0.0079931337386369,60.0,14.918963432312012,-0.0,-6.882466863089577e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,9.429115016246216e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,9.929348743753508e-05,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,7.333789835684001e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.929337102221324e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0004709982604254,286.5974426269531,294.1499938964844,294.9554443359375,293.40057373046875,298.15350341796875,295.0167236328125,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047135874629,6.415258102521193e-09,0.0010047070682048,-0.0158591531217098,0.0,0.0,0.0,-0.0079931337386369,60.0,14.918963432312012,-0.0,-6.882466863089577e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,9.432758815819398e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.933186083799228e-05,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,7.336623093578964e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,9.933174442267044e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941772460937,0.0,0.0,0.0004711803339887,286.57843017578125,294.1499938964844,294.9388427734375,293.3846130371094,298.1320495605469,295.00030517578125,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051013668999,6.4605845118137495e-09,0.0010050949640572,-0.0159778837114572,0.0,0.0,0.0,-0.0080156056210398,60.0,14.857017517089844,-0.0,-6.887778170039385e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,9.432758815819398e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.933186083799228e-05,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,7.336623093578964e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,9.933174442267044e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941772460937,0.0,0.0,0.0004711803339887,286.57843017578125,294.1499938964844,294.9388427734375,293.3846130371094,298.1320495605469,295.00030517578125,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051013668999,6.4605845118137495e-09,0.0010050949640572,-0.0159778837114572,0.0,0.0,0.0,-0.0080156056210398,60.0,14.857017517089844,-0.0,-6.887778170039385e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,9.434745879843832e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,9.935277921613306e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,7.338168506976217e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,9.935266280081124e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.000471279665362,286.5596618652344,294.1499938964844,294.9219055175781,293.3682861328125,298.1106872558594,294.98370361328125,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005312660709,6.485266101918796e-09,0.0010053062578663,-0.016042536124587,0.0,0.0,0.0,-0.0080278422683477,60.0,14.794024467468262,-0.0,-6.890671500059399e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,9.434745879843832e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,9.935277921613306e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,7.338168506976217e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,9.935266280081124e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,0.000471279665362,286.5596618652344,294.1499938964844,294.9219055175781,293.3682861328125,298.1106872558594,294.98370361328125,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005312660709,6.485266101918796e-09,0.0010053062578663,-0.016042536124587,0.0,0.0,0.0,-0.0080278422683477,60.0,14.794024467468262,-0.0,-6.890671500059399e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,9.4346069090534e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.9351309472695e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,7.338060095207766e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,9.935120033333078e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0004712727968581,286.5411376953125,294.1499938964844,294.9045715332031,293.35162353515625,298.0893859863281,294.9669494628906,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052971774712,6.483462211548385e-09,0.0010052906582131,-0.0160378105938434,0.0,0.0,0.0,-0.0080269472673535,60.0,14.729143142700195,-0.0,-6.890460468866878e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,9.4346069090534e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.9351309472695e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,7.338060095207766e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,9.935120033333078e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0004712727968581,286.5411376953125,294.1499938964844,294.9045715332031,293.35162353515625,298.0893859863281,294.9669494628906,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052971774712,6.483462211548385e-09,0.0010052906582131,-0.0160378105938434,0.0,0.0,0.0,-0.0080269472673535,60.0,14.729143142700195,-0.0,-6.890460468866878e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,9.433896775590256e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,9.934383706422524e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,7.337507850024849e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,9.93437206489034e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0004712373774964,286.53192138671875,294.1499938964844,294.895751953125,293.3431396484375,298.0787658691406,294.9585266113281,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052208090201,6.474581315529804e-09,0.0010052144061774,-0.0160145480185747,0.0,0.0,0.0,-0.0080225430428981,60.0,14.696045875549316,-0.0,-6.889418813216254e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
