time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,9.432557999389246e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,9.932972898241132e-05,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,7.336465932894498e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,9.932961984304713e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0004711705259978,286.5227966308594,294.1499938964844,294.8868408203125,293.3345642089844,298.0681457519531,294.9500732421875,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050779674202,6.4578591363329e-09,0.0010050715645775,-0.0159707441926002,0.0,0.0,0.0,-0.0080142533406615,60.0,14.662313461303713,-0.0,-6.887459136351026e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,9.428094199392945e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,9.928271902026609e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,7.33299384592101e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,9.928260988090189e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0004709475906565,286.5047607421875,294.1499938964844,294.86865234375,293.31707763671875,298.0469970703125,294.9330139160156,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046019451692,6.402168573060862e-09,0.0010045955423265,-0.0158248636871576,0.0,0.0,0.0,-0.0079866461455821,60.0,14.592707633972168,-0.0,-6.88093280132307e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,9.428094199392945e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,9.928271902026609e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,7.33299384592101e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,9.928260988090189e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0004709475906565,286.5047607421875,294.1499938964844,294.86865234375,293.31707763671875,298.0469970703125,294.9330139160156,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046019451692,6.402168573060862e-09,0.0010045955423265,-0.0158248636871576,0.0,0.0,0.0,-0.0079866461455821,60.0,14.592707633972168,-0.0,-6.88093280132307e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,9.421995491720736e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,9.921849414240568e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,7.328249921556562e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,9.921838500304148e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0004706430190708,286.4869079589844,294.1499938964844,294.8500061035156,293.2991027832031,298.02587890625,294.9158630371094,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039519984275,6.326112966803521e-09,0.0010039455955848,-0.0156256351619958,0.0,0.0,0.0,-0.0079489452764391,60.0,14.521051406860352,-0.0,-6.872025437587581e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,9.421995491720736e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,9.921849414240568e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,7.328249921556562e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,9.921838500304148e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0004706430190708,286.4869079589844,294.1499938964844,294.8500061035156,293.2991027832031,298.02587890625,294.9158630371094,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039519984275,6.326112966803521e-09,0.0010039455955848,-0.0156256351619958,0.0,0.0,0.0,-0.0079489452764391,60.0,14.521051406860352,-0.0,-6.872025437587581e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,9.413677616976202e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,9.913089888868852e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.32178014004603e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.913078974932432e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0004702276200987,286.4693603515625,294.1499938964844,294.8310852050781,293.2808837890625,298.0048217773437,294.8985595703125,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030647972598,6.222407478162495e-09,0.0010030585108324,-0.0153539748862385,0.0,0.0,0.0,-0.0078975316137075,60.0,14.446794509887695,-0.0,-6.8598893676608e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,9.413677616976202e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,9.913089888868852e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.32178014004603e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.913078974932432e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0004702276200987,286.4693603515625,294.1499938964844,294.8310852050781,293.2808837890625,298.0048217773437,294.8985595703125,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030647972598,6.222407478162495e-09,0.0010030585108324,-0.0153539748862385,0.0,0.0,0.0,-0.0078975316137075,60.0,14.446794509887695,-0.0,-6.8598893676608e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.403932199347764e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.902827150654048e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,7.314200047403574e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,9.902816236717626e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0004697408876381,286.4520263671875,294.1499938964844,294.8121337890625,293.2626647949219,297.9838256835937,294.8812255859375,285.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020259069278,6.100916660756184e-09,0.0010020198533311,-0.0150357205420732,0.0,0.0,0.0,-0.0078373048454523,60.0,14.370942115783691,-0.0,-6.845685618372954e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.403932199347764e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.902827150654048e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,7.314200047403574e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,9.902816236717626e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0004697408876381,286.4520263671875,294.1499938964844,294.8121337890625,293.2626647949219,297.9838256835937,294.8812255859375,285.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020259069278,6.100916660756184e-09,0.0010020198533311,-0.0150357205420732,0.0,0.0,0.0,-0.0078373048454523,60.0,14.370942115783691,-0.0,-6.845685618372954e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,9.398576366947964e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,9.897186100715773e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,7.310033834073693e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.897175914375111e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,0.0004694733652286,286.4434814453125,294.1499938964844,294.8026428222656,293.2535400390625,297.9733581542969,294.8725891113281,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014546569436,6.0341460716983875e-09,0.0010014486033469,-0.0148608088493347,0.0,0.0,0.0,-0.0078042023815214,60.0,14.33250904083252,-0.0,-6.83788528021978e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,9.39305464271456e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,9.891371155390516e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,7.30573883629404e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48736572265625,0.0,0.0,9.891360969049856e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0004691975773312,286.4349670410156,294.1499938964844,294.7931823730469,293.2444152832031,297.962890625,294.8639221191406,285.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008660610765,5.965314464617677e-09,0.0010008600074797,-0.0146804964169859,0.0,0.0,0.0,-0.0077700796537101,60.0,14.293889045715332,-0.0,-6.829849041878333e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.38187149586156e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,9.87959501799196e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,7.297041156562045e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,9.8795848316513e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0004686390457209,286.4181823730469,294.1499938964844,294.774169921875,293.22613525390625,297.9420471191406,294.8466796875,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673968181,5.8259201907162605e-09,0.0009996681474149,-0.0143153322860598,0.0,0.0,0.0,-0.0077009759843349,60.0,14.216646194458008,-0.0,-6.813588981913199e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.38187149586156e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,9.87959501799196e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,7.297041156562045e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,9.8795848316513e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0004686390457209,286.4181823730469,294.1499938964844,294.774169921875,293.22613525390625,297.9420471191406,294.8466796875,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673968181,5.8259201907162605e-09,0.0009996681474149,-0.0143153322860598,0.0,0.0,0.0,-0.0077009759843349,60.0,14.216646194458008,-0.0,-6.813588981913199e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,9.37059667194262e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,9.867721382761374e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,7.288270717253909e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,9.867711196420714e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0004680758866015,286.401611328125,294.1499938964844,294.7551574707031,293.2078552246094,297.9212341308594,294.8294677734375,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984717471525,5.685371284869234e-09,0.0009984660428017,-0.0139471367001533,0.0,0.0,0.0,-0.0076312981545925,60.0,14.139508247375488,-0.0,-6.797213814024873e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,9.37059667194262e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,9.867721382761374e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,7.288270717253909e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,9.867711196420714e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0004680758866015,286.401611328125,294.1499938964844,294.7551574707031,293.2078552246094,297.9212341308594,294.8294677734375,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984717471525,5.685371284869234e-09,0.0009984660428017,-0.0139471367001533,0.0,0.0,0.0,-0.0076312981545925,60.0,14.139508247375488,-0.0,-6.797213814024873e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,9.360083640785888e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.856650285655633e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,7.280093996087089e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,9.856640099314971e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0004675507952924,286.3852844238281,294.1499938964844,294.736083984375,293.1894836425781,297.90045166015625,294.8122863769531,285.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973510168492,5.5543201149532714e-09,0.0009973455453291,-0.0136038176715374,0.0,0.0,0.0,-0.0075663309544324,60.0,14.063325881958008,-0.0,-6.781963435287254e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,9.360083640785888e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.856650285655633e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,7.280093996087089e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,9.856640099314971e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0004675507952924,286.3852844238281,294.1499938964844,294.736083984375,293.1894836425781,297.90045166015625,294.8122863769531,285.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973510168492,5.5543201149532714e-09,0.0009973455453291,-0.0136038176715374,0.0,0.0,0.0,-0.0075663309544324,60.0,14.063325881958008,-0.0,-6.781963435287254e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,9.350472828373312e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.846529428614303e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,7.272617949638516e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.846519242273644e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,0.0004670707858167,286.3692321777344,294.1499938964844,294.71697998046875,293.1711120605469,297.8797607421875,294.7951354980469,285.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963262127712,5.434512395652291e-09,0.0009963208576664,-0.0132899498566985,0.0,0.0,0.0,-0.0075069363228976,60.0,13.988487243652344,-0.0,-6.768036087123619e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,9.350472828373312e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.846529428614303e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,7.272617949638516e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.846519242273644e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,0.0004670707858167,286.3692321777344,294.1499938964844,294.71697998046875,293.1711120605469,297.8797607421875,294.7951354980469,285.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963262127712,5.434512395652291e-09,0.0009963208576664,-0.0132899498566985,0.0,0.0,0.0,-0.0075069363228976,60.0,13.988487243652344,-0.0,-6.768036087123619e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,9.346202568849547e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.842032886808738e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,7.269297202583402e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.842022700468078e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0004668575129471,286.3612670898437,294.1499938964844,294.7074279785156,293.1618957519531,297.8694152832031,294.7865295410156,285.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958713781088,5.3812785338891445e-09,0.000995866023004,-0.0131504880264401,0.0,0.0,0.0,-0.0074805477634072,60.0,13.951778411865234,-0.0,-6.7618522336943e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,9.3423506768886e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,9.83797581284307e-05,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,7.266300963237882e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,9.837966354098172e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0004666651366278,286.3533935546875,294.1499938964844,294.69781494140625,293.1526794433594,297.85906982421875,294.7779235839844,285.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954606648534,5.333254282646749e-09,0.0009954553097486,-0.0130246737971901,0.0,0.0,0.0,-0.007456739898771,60.0,13.91563606262207,-0.0,-6.756275894304056e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,9.336068615084514e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.831360512180254e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,7.261414430104196e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,9.831351053435355e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,0.0004663513973355,286.3378295898437,294.1499938964844,294.6786193847656,293.1341857910156,297.83843994140625,294.7605895996094,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947904618456,5.254922275099716e-09,0.0009947851067408,-0.0128194577991962,0.0,0.0,0.0,-0.0074179056100547,60.0,13.845297813415527,-0.0,-6.74718521054274e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,9.336068615084514e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.831360512180254e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,7.261414430104196e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,9.831351053435355e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,0.0004663513973355,286.3378295898437,294.1499938964844,294.6786193847656,293.1341857910156,297.83843994140625,294.7605895996094,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947904618456,5.254922275099716e-09,0.0009947851067408,-0.0128194577991962,0.0,0.0,0.0,-0.0074179056100547,60.0,13.845297813415527,-0.0,-6.74718521054274e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.331511682830752e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.826561290537938e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,7.257869583554566e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,9.82655183179304e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0004661238053813,286.32244873046875,294.1499938964844,294.6593322753906,293.1156311035156,297.81787109375,294.7431335449219,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943040786311,5.198080632595747e-09,0.0009942988399416,-0.0126705430448055,0.0,0.0,0.0,-0.007389725651592,60.0,13.77741813659668,-0.0,-6.740592795040359e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.331511682830752e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.826561290537938e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,7.257869583554566e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,9.82655183179304e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0004661238053813,286.32244873046875,294.1499938964844,294.6593322753906,293.1156311035156,297.81787109375,294.7431335449219,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943040786311,5.198080632595747e-09,0.0009942988399416,-0.0126705430448055,0.0,0.0,0.0,-0.007389725651592,60.0,13.77741813659668,-0.0,-6.740592795040359e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.329129534307869e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.824052540352568e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,7.256016397150233e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.82404308160767e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0004660048871301,286.3073425292969,294.1499938964844,294.63995361328125,293.09698486328125,297.7973022460937,294.7254333496094,285.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.168344863193397e-09,0.000994044705294,-0.0125926388427615,0.0,0.0,0.0,-0.007374984677881,60.0,13.712505340576172,-0.0,-6.73714524168645e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.329129534307869e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.824052540352568e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,7.256016397150233e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.82404308160767e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0004660048871301,286.3073425292969,294.1499938964844,294.63995361328125,293.09698486328125,297.7973022460937,294.7254333496094,285.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.168344863193397e-09,0.000994044705294,-0.0125926388427615,0.0,0.0,0.0,-0.007374984677881,60.0,13.712505340576172,-0.0,-6.73714524168645e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,9.328596934210508e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.823491564020514e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,7.255602395161986e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,9.823482105275616e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0004659783444367,286.2924499511719,294.1499938964844,294.6205139160156,293.0782775878906,297.7767639160156,294.7074584960937,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939924348145,5.1616493301764885e-09,0.0009939873125404,-0.0125750992447137,0.0,0.0,0.0,-0.0073716649785637,60.0,13.650307655334473,-0.0,-6.736369329019e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,9.328596934210508e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.823491564020514e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,7.255602395161986e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,9.823482105275616e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0004659783444367,286.2924499511719,294.1499938964844,294.6205139160156,293.0782775878906,297.7767639160156,294.7074584960937,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939924348145,5.1616493301764885e-09,0.0009939873125404,-0.0125750992447137,0.0,0.0,0.0,-0.0073716649785637,60.0,13.650307655334473,-0.0,-6.736369329019e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.329096064902842e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.82401688816026e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,7.255990203702822e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.82400742941536e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0004660033155232,286.2850952148437,294.1499938964844,294.6107788085937,293.06890869140625,297.7664794921875,294.6983642578125,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940457530319,5.167836381048119e-09,0.0009940405143424,-0.0125913070514798,0.0,0.0,0.0,-0.0073747336864471,60.0,13.62031078338623,-0.0,-6.73708626663938e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,9.330015745945276e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.824985318118706e-05,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,7.256705430336297e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.824975859373808e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,0.0004660492704715,286.2778015136719,294.1499938964844,294.6010131835937,293.0595092773437,297.7562255859375,294.6891784667969,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941435419023,5.1792667932204495e-09,0.0009941383032128,-0.0126212537288665,0.0,0.0,0.0,-0.0073804007843136,60.0,13.590964317321776,-0.0,-6.738411428841573e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,9.33299888856709e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,9.828125621424988e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,7.259025005623698e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,9.828116890275852e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.0004661983402911,286.26336669921875,294.1499938964844,294.5813903808594,293.0406188964844,297.7357177734375,294.6705322265625,285.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944604244083,5.216374443506311e-09,0.0009944551857188,-0.0127184698358178,0.0,0.0,0.0,-0.0073987944051623,60.0,13.534008026123049,-0.0,-6.742714475649336e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,9.33299888856709e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,9.828125621424988e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,7.259025005623698e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,9.828116890275852e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.0004661983402911,286.26336669921875,294.1499938964844,294.5813903808594,293.0406188964844,297.7357177734375,294.6705322265625,285.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944604244083,5.216374443506311e-09,0.0009944551857188,-0.0127184698358178,0.0,0.0,0.0,-0.0073987944051623,60.0,13.534008026123049,-0.0,-6.742714475649336e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.33728733798489e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,9.832641808316112e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,7.26236030459404e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,9.832632349571212e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,0.0004664126026909,286.2491455078125,294.1499938964844,294.5616760253906,293.02166748046875,297.7151794433594,294.6515197753906,285.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949168888852,5.269746417013721e-09,0.0009949116501957,-0.0128582958132028,0.0,0.0,0.0,-0.0074252532795071,60.0,13.479215621948242,-0.0,-6.748905434506014e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.33728733798489e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,9.832641808316112e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,7.26236030459404e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,9.832632349571212e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,0.0004664126026909,286.2491455078125,294.1499938964844,294.5616760253906,293.02166748046875,297.7151794433594,294.6515197753906,285.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949168888852,5.269746417013721e-09,0.0009949116501957,-0.0128582958132028,0.0,0.0,0.0,-0.0074252532795071,60.0,13.479215621948242,-0.0,-6.748905434506014e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,9.342433622805402e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,9.838060213951394e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,7.266362808877602e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.838051482802256e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.000466669735033,286.23516845703125,294.1499938964844,294.5418701171875,293.0025939941406,297.6946716308594,294.6321105957031,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.333809394159061e-09,0.0009954595007002,-0.0130261285230517,0.0,0.0,0.0,-0.0074570123106241,60.0,13.426066398620604,-0.0,-6.756340553693009e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,9.342433622805402e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,9.838060213951394e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,7.266362808877602e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.838051482802256e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.000466669735033,286.23516845703125,294.1499938964844,294.5418701171875,293.0025939941406,297.6946716308594,294.6321105957031,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.333809394159061e-09,0.0009954595007002,-0.0130261285230517,0.0,0.0,0.0,-0.0074570123106241,60.0,13.426066398620604,-0.0,-6.756340553693009e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,9.34800336835906e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.843925363384189e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,7.270694186445326e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,9.84391663223505e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0004669479676522,286.2214050292969,294.1499938964844,294.5219421386719,292.9834289550781,297.6741638183594,294.6123962402344,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960578754544,5.403143266136112e-09,0.0009960524039343,-0.0132077699527144,0.0,0.0,0.0,-0.0074913841672241,60.0,13.374005317687988,-0.0,-6.764391713431905e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,9.34800336835906e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.843925363384189e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,7.270694186445326e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,9.84391663223505e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0004669479676522,286.2214050292969,294.1499938964844,294.5219421386719,292.9834289550781,297.6741638183594,294.6123962402344,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960578754544,5.403143266136112e-09,0.0009960524039343,-0.0132077699527144,0.0,0.0,0.0,-0.0074913841672241,60.0,13.374005317687988,-0.0,-6.764391713431905e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
