time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.35088173719123e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.846956527326256e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,7.27293299860321e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,9.84694779617712e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0004670917987823,286.214599609375,294.1499938964844,294.5119323730469,292.97381591796875,297.6639099121094,294.6024169921875,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963640477508,5.4389808212818025e-09,0.000996358692646,-0.0133016556501388,0.0,0.0,0.0,-0.0075091491453349,60.0,13.348284721374512,-0.0,-6.768554783320725e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,9.35364660108462e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,9.84986691037193e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,7.275083044078201e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,9.849858906818554e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0004672298964578,286.20782470703125,294.1499938964844,294.5018920898437,292.9641418457031,297.6536560058594,294.59234619140625,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996658578515,5.4733968468667635e-09,0.0009966531069949,-0.0133918188512325,0.0,0.0,0.0,-0.0075262114405632,60.0,13.322593688964844,-0.0,-6.772554428380317e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.35872012632899e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.855209646048024e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,7.279028795892373e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.855200914898889e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0004674833908211,286.1944274902344,294.1499938964844,294.48175048828125,292.9447631835937,297.63311767578125,294.5721435546875,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971987456083,5.536553437934799e-09,0.0009971932740882,-0.0135572738945484,0.0,0.0,0.0,-0.0075575220398604,60.0,13.270973205566406,-0.0,-6.779897177011662e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.35872012632899e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.855209646048024e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,7.279028795892373e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.855200914898889e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0004674833908211,286.1944274902344,294.1499938964844,294.48175048828125,292.9447631835937,297.63311767578125,294.5721435546875,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971987456083,5.536553437934799e-09,0.0009971932740882,-0.0135572738945484,0.0,0.0,0.0,-0.0075575220398604,60.0,13.270973205566406,-0.0,-6.779897177011662e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.362868877360596e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.85957813099958e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,7.282255683094263e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.859570127446204e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0004676906974054,286.1813049316406,294.1499938964844,294.4614562988281,292.9252319335937,297.61260986328125,294.5516662597656,285.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976405417546,5.588192575345374e-09,0.0009976349538192,-0.0136925550177693,0.0,0.0,0.0,-0.0075831217691302,60.0,13.218749046325684,-0.0,-6.785903394757042e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.362868877360596e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.85957813099958e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,7.282255683094263e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.859570127446204e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0004676906974054,286.1813049316406,294.1499938964844,294.4614562988281,292.9252319335937,297.61260986328125,294.5516662597656,285.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976405417546,5.588192575345374e-09,0.0009976349538192,-0.0136925550177693,0.0,0.0,0.0,-0.0075831217691302,60.0,13.218749046325684,-0.0,-6.785903394757042e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.365854202769695e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.862722072284667e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,7.284577441168949e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,9.862714068731292e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0004678398836404,286.1683959960937,294.1499938964844,294.4410095214844,292.90557861328125,297.5920715332031,294.5310974121094,285.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979582391679,5.625338861392493e-09,0.0009979526512324,-0.0137898679822683,0.0,0.0,0.0,-0.0076015372760593,60.0,13.16555118560791,-0.0,-6.790225626218671e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.365854202769695e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.862722072284667e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,7.284577441168949e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,9.862714068731292e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0004678398836404,286.1683959960937,294.1499938964844,294.4410095214844,292.90557861328125,297.5920715332031,294.5310974121094,285.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979582391679,5.625338861392493e-09,0.0009979526512324,-0.0137898679822683,0.0,0.0,0.0,-0.0076015372760593,60.0,13.16555118560791,-0.0,-6.790225626218671e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,9.36725045903586e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,9.864191815722734e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,7.285663014044985e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.864183084573595e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,0.000467909645522,286.1557006835937,294.1499938964844,294.4204406738281,292.8857727050781,297.571533203125,294.5104675292969,285.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981065522879,5.642675215966619e-09,0.0009981008479371,-0.013835284858942,0.0,0.0,0.0,-0.0076101319864392,60.0,13.110794067382812,-0.0,-6.79224356758823e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,9.36725045903586e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,9.864191815722734e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,7.285663014044985e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.864183084573595e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,0.000467909645522,286.1557006835937,294.1499938964844,294.4204406738281,292.8857727050781,297.571533203125,294.5104675292969,285.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981065522879,5.642675215966619e-09,0.0009981008479371,-0.013835284858942,0.0,0.0,0.0,-0.0076101319864392,60.0,13.110794067382812,-0.0,-6.79224356758823e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,9.367323946207762e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.864268940873444e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,7.285719766514376e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,9.864260937320068e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,0.0004679133417084,286.1494445800781,294.1499938964844,294.4100952148437,292.8758239746094,297.561279296875,294.5001220703125,285.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981137700378,5.643565170743159e-09,0.0009981080656871,-0.0138376168906688,0.0,0.0,0.0,-0.0076105711050331,60.0,13.082745552062988,-0.0,-6.792347306827652e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,9.36696451390162e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.863890591077508e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,7.285440369741991e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,9.863882587524132e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0004678954428527,286.1432189941406,294.1499938964844,294.39971923828125,292.8658447265625,297.5509948730469,294.48980712890625,285.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980752365663,5.6390638825121195e-09,0.0009980695322155,-0.0138258254155516,0.0,0.0,0.0,-0.007608339190483,60.0,13.054226875305176,-0.0,-6.79182292628866e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.364987636217847e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.861808212008329e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,7.283902232302353e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.861800208454952e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0004677967226598,286.1309509277344,294.1499938964844,294.3788452148437,292.84576416015625,297.53045654296875,294.4691772460937,285.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978647576645,5.614375631068924e-09,0.0009978590533137,-0.0137611478567123,0.0,0.0,0.0,-0.0075961034744977,60.0,12.99579620361328,-0.0,-6.788950202007983e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.364987636217847e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.861808212008329e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,7.283902232302353e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.861800208454952e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0004677967226598,286.1309509277344,294.1499938964844,294.3788452148437,292.84576416015625,297.53045654296875,294.4691772460937,285.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978647576645,5.614375631068924e-09,0.0009978590533137,-0.0137611478567123,0.0,0.0,0.0,-0.0075961034744977,60.0,12.99579620361328,-0.0,-6.788950202007983e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.361120464745908e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,9.857735130935907e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.280893623828888e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,9.857727127382532e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004676035896409,286.1189270019531,294.1499938964844,294.3578186035156,292.82550048828125,297.5099182128906,294.4486694335937,285.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974521817639,5.566142213808689e-09,0.0009974465938284,-0.0136347888037562,0.0,0.0,0.0,-0.0075721917673945,60.0,12.935157775878906,-0.0,-6.783338335480948e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.361120464745908e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,9.857735130935907e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.280893623828888e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,9.857727127382532e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004676035896409,286.1189270019531,294.1499938964844,294.3578186035156,292.82550048828125,297.5099182128906,294.4486694335937,285.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974521817639,5.566142213808689e-09,0.0009974465938284,-0.0136347888037562,0.0,0.0,0.0,-0.0075721917673945,60.0,12.935157775878906,-0.0,-6.783338335480948e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.355603106087074e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.851925278780982e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,7.276602991623804e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.851918002823368e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0004673280636779,286.10711669921875,294.1499938964844,294.33660888671875,292.8051147460937,297.4893798828125,294.4282531738281,285.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497356792005803e-09,0.0009968584636226,-0.0134545871987938,0.0,0.0,0.0,-0.0075380923226475,60.0,12.872495651245115,-0.0,-6.775339755904497e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.355603106087074e-05,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.851925278780982e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,7.276602991623804e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.851918002823368e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0004673280636779,286.10711669921875,294.1499938964844,294.33660888671875,292.8051147460937,297.4893798828125,294.4282531738281,285.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497356792005803e-09,0.0009968584636226,-0.0134545871987938,0.0,0.0,0.0,-0.0075380923226475,60.0,12.872495651245115,-0.0,-6.775339755904497e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.348418825538828e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.844359738053754e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,7.27101432858035e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,9.844351734500378e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0004669692134484,286.09552001953125,294.1499938964844,294.31524658203125,292.7845458984375,297.4688415527344,294.4079895019531,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960980387404,5.407790659717193e-09,0.0009960925672203,-0.0132199442014098,0.0,0.0,0.0,-0.0074936905875802,60.0,12.807758331298828,-0.0,-6.764931015368347e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.348418825538828e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.844359738053754e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,7.27101432858035e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,9.844351734500378e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0004669692134484,286.09552001953125,294.1499938964844,294.31524658203125,292.7845458984375,297.4688415527344,294.4079895019531,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960980387404,5.407790659717193e-09,0.0009960925672203,-0.0132199442014098,0.0,0.0,0.0,-0.0074936905875802,60.0,12.807758331298828,-0.0,-6.764931015368347e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.344227146357298e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.839945414569228e-05,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,7.267753971973434e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.839937411015852e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0004667598695959,286.0898132324219,294.1499938964844,294.3044738769531,292.7742004394531,297.4585876464844,294.3979187011719,285.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956508874893,5.355541343732284e-09,0.0009956455323845,-0.0130830621346831,0.0,0.0,0.0,-0.0074677867814898,60.0,12.77460765838623,-0.0,-6.758862980404956e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.339710959466174e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.8351898486726e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,7.264241867233068e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.835181845119224e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.0004665343149099,286.0841979980469,294.1499938964844,294.2936706542969,292.7637939453125,297.44830322265625,294.38787841796875,285.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951693937182,5.299251704116159e-09,0.0009951640386134,-0.0129355946555733,0.0,0.0,0.0,-0.0074398810975253,60.0,12.7410249710083,-0.0,-6.752328829406906e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,9.329774184152484e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.82472483883612e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,7.256512617459521e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,9.824717562878504e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0004660379781853,286.0730285644531,294.1499938964844,294.2719421386719,292.7428894042969,297.4277648925781,294.367919921875,285.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941107127815,5.175394779399767e-09,0.0009941055905073,-0.0126111088320612,0.0,0.0,0.0,-0.0073784827254712,60.0,12.672728538513184,-0.0,-6.737962365832574e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,9.329774184152484e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.82472483883612e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,7.256512617459521e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,9.824717562878504e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0004660379781853,286.0730285644531,294.1499938964844,294.2719421386719,292.7428894042969,297.4277648925781,294.367919921875,285.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941107127815,5.175394779399767e-09,0.0009941055905073,-0.0126111088320612,0.0,0.0,0.0,-0.0073784827254712,60.0,12.672728538513184,-0.0,-6.737962365832574e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.31795220822096e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,9.812276402954012e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,7.247317989822477e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,9.812268399400637e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.000465447519673,286.0621337890625,294.1499938964844,294.25,292.7217712402344,297.4072265625,294.3480834960937,285.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992850633338,5.028061522693861e-09,0.0009928456274792,-0.0122251147404313,0.0,0.0,0.0,-0.0073054428212344,60.0,12.60230541229248,-0.0,-6.720892997691409e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.31795220822096e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,9.812276402954012e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,7.247317989822477e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,9.812268399400637e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.000465447519673,286.0621337890625,294.1499938964844,294.25,292.7217712402344,297.4072265625,294.3480834960937,285.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992850633338,5.028061522693861e-09,0.0009928456274792,-0.0122251147404313,0.0,0.0,0.0,-0.0073054428212344,60.0,12.60230541229248,-0.0,-6.720892997691409e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.303222759626806e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,9.796764788916336e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,7.235860539367422e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.79675751295872e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.000464711774839,286.0514221191406,294.1499938964844,294.2245178222656,292.7008056640625,297.3866271972656,294.3281555175781,285.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912807727232,4.844492806910239e-09,0.000991275999695,-0.011744181625545,0.0,0.0,0.0,-0.0072144400328397,60.0,12.529495239257812,-0.0,-6.699655585862274e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.303222759626806e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,9.796764788916336e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,7.235860539367422e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.79675751295872e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.000464711774839,286.0514221191406,294.1499938964844,294.2245178222656,292.7008056640625,297.3866271972656,294.3281555175781,285.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912807727232,4.844492806910239e-09,0.000991275999695,-0.011744181625545,0.0,0.0,0.0,-0.0072144400328397,60.0,12.529495239257812,-0.0,-6.699655585862274e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,9.282512473873794e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.77495510596782e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,7.219752296805382e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,9.774947830010206e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0004636773082893,286.0409240722656,294.1499938964844,294.19244384765625,292.6803283691406,297.36590576171875,294.3075256347656,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890742367133,4.586415247587183e-09,0.0009890696965157,-0.0110680274665355,0.0,0.0,0.0,-0.0070865023881196,60.0,12.45213222503662,-0.0,-6.66985471298176e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,9.282512473873794e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.77495510596782e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,7.219752296805382e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,9.774947830010206e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0004636773082893,286.0409240722656,294.1499938964844,294.19244384765625,292.6803283691406,297.36590576171875,294.3075256347656,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890742367133,4.586415247587183e-09,0.0009890696965157,-0.0110680274665355,0.0,0.0,0.0,-0.0070865023881196,60.0,12.45213222503662,-0.0,-6.66985471298176e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.269462316296996e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.761213004821911e-05,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,7.209602335933596e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.761205728864296e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0004630254406947,286.0357971191406,294.1499938964844,294.174072265625,292.6702880859375,297.3554382324219,294.2967834472656,285.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876829572021,4.423801325259546e-09,0.0009876785334199,-0.0106419790536165,0.0,0.0,0.0,-0.0070058847777545,60.0,12.411006927490234,-0.0,-6.651111306155144e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.255489567294715e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,9.746498108142988e-05,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,7.19873423804529e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.746491559781134e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0004623275017365,286.0307312011719,294.1499938964844,294.1542358398437,292.6603088378906,297.34490966796875,294.2858581542969,285.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861930739134,4.249687712842842e-09,0.0009861888829618,-0.0101857930421829,0.0,0.0,0.0,-0.006919564679265,60.0,12.368886947631836,-0.0,-6.631071869378502e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.225736721418798e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.715167107060552e-05,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,7.17559305485338e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.715159831102936e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0004608413437381,286.02069091796875,294.1499938964844,294.1104431152344,292.64068603515625,297.3236694335937,294.2634582519531,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830242488533,3.878954490943442e-09,0.0009830202907323,-0.0092144329100847,0.0,0.0,0.0,-0.0067357844673097,60.0,12.282362937927246,-0.0,-6.58850254353638e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.225736721418798e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.715167107060552e-05,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,7.17559305485338e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.715159831102936e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0004608413437381,286.02069091796875,294.1499938964844,294.1104431152344,292.64068603515625,297.3236694335937,294.2634582519531,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830242488533,3.878954490943442e-09,0.0009830202907323,-0.0092144329100847,0.0,0.0,0.0,-0.0067357844673097,60.0,12.282362937927246,-0.0,-6.58850254353638e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.199095075018704e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.687111742096022e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,7.154871127568185e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.687104466138408e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0004595105710905,286.01092529296875,294.1499938964844,294.0614318847656,292.6214294433594,297.30194091796875,294.2401123046875,285.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980184529908,3.546980931190546e-09,0.0009801810374483,-0.0083446074277162,0.0,0.0,0.0,-0.0065712076611816,60.0,12.196477890014648,-0.0,-6.550500586399721e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.199095075018704e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.687111742096022e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,7.154871127568185e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.687104466138408e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0004595105710905,286.01092529296875,294.1499938964844,294.0614318847656,292.6214294433594,297.30194091796875,294.2401123046875,285.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980184529908,3.546980931190546e-09,0.0009801810374483,-0.0083446074277162,0.0,0.0,0.0,-0.0065712076611816,60.0,12.196477890014648,-0.0,-6.550500586399721e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,9.186855459120125e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,9.674222383182496e-05,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,7.145351264625788e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,9.674215834820644e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0004588992451317,286.0013427734375,294.1499938964844,294.0077819824219,292.6025085449219,297.2798156738281,294.2158203125,285.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788793977349,3.3944471677926913e-09,0.0009788760216906,-0.0079449377954006,0.0,0.0,0.0,-0.0064955870620906,60.0,12.120248794555664,-0.0,-6.533075946890676e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,9.186855459120125e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,9.674222383182496e-05,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,7.145351264625788e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,9.674215834820644e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0004588992451317,286.0013427734375,294.1499938964844,294.0077819824219,292.6025085449219,297.2798156738281,294.2158203125,285.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788793977349,3.3944471677926913e-09,0.0009788760216906,-0.0079449377954006,0.0,0.0,0.0,-0.0064955870620906,60.0,12.120248794555664,-0.0,-6.533075946890676e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.200289787258952e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.688369027571753e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.155800267355517e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.6883624792099e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0004595703503582,285.9919128417969,294.1499938964844,293.94989013671875,292.5838623046875,297.25701904296875,294.1866149902344,285.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803094435483,3.561780870242614e-09,0.0009803059510886,-0.0083833876997232,0.0,0.0,0.0,-0.0065785367041826,60.0,12.065964698791504,-0.0,-6.552192388653566e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
