time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.200289787258952e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,9.688369027571753e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.155800267355517e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.6883624792099e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0004595703503582,285.9919128417969,294.1499938964844,293.94989013671875,292.5838623046875,297.25701904296875,294.1866149902344,285.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803094435483,3.561780870242614e-09,0.0009803059510886,-0.0083833876997232,0.0,0.0,0.0,-0.0065785367041826,60.0,12.065964698791504,-0.0,-6.552192388653566e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,9.21570899663493e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,9.704606054583564e-05,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,7.167792500695214e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,9.704599506221712e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0004603405832313,285.9872741699219,294.1499938964844,293.9195251464844,292.5746154785156,297.2453918457031,294.1697998046875,285.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819519473239,3.753865218669716e-09,0.0009819482220336,-0.0088866828009486,0.0,0.0,0.0,-0.0066737597808241,60.0,12.047561645507812,-0.0,-6.574170186013363e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,9.238022175850348e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.728103032102808e-05,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,7.185147114796564e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.728096483740956e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0004614551726263,285.9826965332031,294.1499938964844,293.8882751464844,292.5654296875,297.2334289550781,294.1482849121094,285.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843297302722,4.031843303664573e-09,0.000984325655736,-0.009615022689104,0.0,0.0,0.0,-0.0068115680478513,60.0,12.038137435913086,-0.0,-6.606041580425881e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.285652049584314e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,9.778259845916182e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,7.222192652989179e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,9.778253297554328e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0004638344107661,285.9736022949219,294.1499938964844,293.82342529296875,292.5472106933594,297.208984375,294.0994567871094,285.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894034592434,4.625228644528079e-09,0.0009893988026306,-0.0111697204411029,0.0,0.0,0.0,-0.0071057304739952,60.0,12.027857780456545,-0.0,-6.67433255330252e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.285652049584314e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,9.778259845916182e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,7.222192652989179e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,9.778253297554328e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0004638344107661,285.9736022949219,294.1499938964844,293.82342529296875,292.5472106933594,297.208984375,294.0994567871094,285.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894034592434,4.625228644528079e-09,0.0009893988026306,-0.0111697204411029,0.0,0.0,0.0,-0.0071057304739952,60.0,12.027857780456545,-0.0,-6.67433255330252e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.328818850917742e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.823716391110791e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.255766831804067e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,9.82370984274894e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0004659907135646,285.9646911621094,294.1499938964844,293.7557678222656,292.5291442871094,297.1837158203125,294.041015625,285.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940030286088,5.163005134534161e-09,0.0009939977899193,-0.0125786513090133,0.0,0.0,0.0,-0.0073723318055272,60.0,12.022010803222656,-0.0,-6.736526358963604e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.328818850917742e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.823716391110791e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.255766831804067e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,9.82370984274894e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0004659907135646,285.9646911621094,294.1499938964844,293.7557678222656,292.5291442871094,297.1837158203125,294.041015625,285.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940030286088,5.163005134534161e-09,0.0009939977899193,-0.0125786513090133,0.0,0.0,0.0,-0.0073723318055272,60.0,12.022010803222656,-0.0,-6.736526358963604e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.335950744571164e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,9.831226634560152e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,7.26131402188912e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.8312200861983e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0004663470026571,285.95587158203125,294.1499938964844,293.685791015625,292.5111999511719,297.1578063964844,293.9787902832031,285.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947650833055,5.251824308771802e-09,0.000994759844616,-0.0128113413229584,0.0,0.0,0.0,-0.0074163759127259,60.0,12.00284481048584,-0.0,-6.746825675918444e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.335950744571164e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,9.831226634560152e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,7.26131402188912e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.8312200861983e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0004663470026571,285.95587158203125,294.1499938964844,293.685791015625,292.5111999511719,297.1578063964844,293.9787902832031,285.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947650833055,5.251824308771802e-09,0.000994759844616,-0.0128113413229584,0.0,0.0,0.0,-0.0074163759127259,60.0,12.00284481048584,-0.0,-6.746825675918444e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.291055175708608e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,9.783948917174712e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,7.22639451851137e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,9.78394236881286e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0004641044361051,285.947265625,294.1499938964844,293.614013671875,292.49334716796875,297.1312561035156,293.9196472167969,285.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899814613163,4.692426003316541e-09,0.0009899768047034,-0.0113457730039954,0.0,0.0,0.0,-0.0071390597149729,60.0,11.93497085571289,-0.0,-6.682087416720607e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.291055175708608e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,9.783948917174712e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,7.22639451851137e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,9.78394236881286e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0004641044361051,285.947265625,294.1499938964844,293.614013671875,292.49334716796875,297.1312561035156,293.9196472167969,285.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899814613163,4.692426003316541e-09,0.0009899768047034,-0.0113457730039954,0.0,0.0,0.0,-0.0071390597149729,60.0,11.93497085571289,-0.0,-6.682087416720607e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,9.262107778340578e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,9.753465565154328e-05,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,7.20387979527004e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,9.753459016792476e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.0004626584704965,285.94305419921875,294.1499938964844,293.5775756835937,292.4844665527344,297.11773681640625,293.8924865722656,285.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868971537798,4.331745628860517e-09,0.0009868927299976,-0.0104007879272103,0.0,0.0,0.0,-0.0069602560251951,60.0,11.887633323669434,-0.0,-6.640512140165812e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.231927106156944e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.721683454699814e-05,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,7.1804053732194e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,9.721676906337962e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0004611508920788,285.9389343261719,294.1499938964844,293.54083251953125,292.4756164550781,297.1040344238281,293.86724853515625,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983681064099,3.955700211832891e-09,0.0009836771059781,-0.0094155156984925,0.0,0.0,0.0,-0.0067738331854343,60.0,11.835368156433104,-0.0,-6.597303325861503e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,9.186122770188376e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,9.673448948888108e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.144779374357313e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,9.673442400526255e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0004588629235513,285.9307861328125,294.1499938964844,293.466796875,292.4579467773437,297.0762023925781,293.8211669921875,285.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787991875782,3.3849858471768357e-09,0.0009787958115339,-0.0079201459884643,0.0,0.0,0.0,-0.0064909001812338,60.0,11.730040550231934,-0.0,-6.531995921932321e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,9.186122770188376e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,9.673448948888108e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.144779374357313e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,9.673442400526255e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0004588629235513,285.9307861328125,294.1499938964844,293.466796875,292.4579467773437,297.0762023925781,293.8211669921875,285.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787991875782,3.3849858471768357e-09,0.0009787958115339,-0.0079201459884643,0.0,0.0,0.0,-0.0064909001812338,60.0,11.730040550231934,-0.0,-6.531995921932321e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,9.187262185150756e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,9.674648754298688e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.14566558599472e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,9.674642933532596e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004589199088513,285.9228515625,294.1499938964844,293.3923645019531,292.4403991699219,297.047607421875,293.7757873535156,285.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789185132831,3.399147407989744e-09,0.0009789151372388,-0.0079572545364499,0.0,0.0,0.0,-0.0064979116432368,60.0,11.65343189239502,-0.0,-6.533613117198911e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,9.187262185150756e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,9.674648754298688e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.14566558599472e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,9.674642933532596e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004589199088513,285.9228515625,294.1499938964844,293.3923645019531,292.4403991699219,297.047607421875,293.7757873535156,285.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789185132831,3.399147407989744e-09,0.0009789151372388,-0.0079572545364499,0.0,0.0,0.0,-0.0064979116432368,60.0,11.65343189239502,-0.0,-6.533613117198911e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,9.235612378688528e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,9.725563722895458e-05,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,7.183271372923627e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,9.725557902129368e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0004613351193256,285.91510009765625,294.1499938964844,293.3179931640625,292.4229736328125,297.01812744140625,293.7203674316406,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840689599514,4.001502684758407e-09,0.0009840650018304,-0.0095355277881026,0.0,0.0,0.0,-0.0067965206690132,60.0,11.624634742736816,-0.0,-6.602559210477922e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,9.235612378688528e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,9.725563722895458e-05,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,7.183271372923627e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,9.725557902129368e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0004613351193256,285.91510009765625,294.1499938964844,293.3179931640625,292.4229736328125,297.01812744140625,293.7203674316406,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840689599514,4.001502684758407e-09,0.0009840650018304,-0.0095355277881026,0.0,0.0,0.0,-0.0067965206690132,60.0,11.624634742736816,-0.0,-6.602559210477922e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,9.289845183957368e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,9.782673441804944e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,7.225452282000333e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.782667621038854e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0004640441620722,285.907470703125,294.1499938964844,293.244140625,292.4056701660156,296.9876403808594,293.65057373046875,285.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898477001115,4.677149778586909e-09,0.0009898430434986,-0.011305752210319,0.0,0.0,0.0,-0.007131471298635,60.0,11.624963760375977,-0.0,-6.680324560193186e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,9.289845183957368e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,9.782673441804944e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,7.225452282000333e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.782667621038854e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0004640441620722,285.907470703125,294.1499938964844,293.244140625,292.4056701660156,296.9876403808594,293.65057373046875,285.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898477001115,4.677149778586909e-09,0.0009898430434986,-0.011305752210319,0.0,0.0,0.0,-0.007131471298635,60.0,11.624963760375977,-0.0,-6.680324560193186e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.310984023613857e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,9.804932778934015e-05,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,7.241893035825342e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.804926958167924e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.000465100078145,285.9037170410156,294.1499938964844,293.20758056640625,292.3970642089844,296.9720458984375,293.6112670898437,285.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920996380969,4.940494680027996e-09,0.0009920947486534,-0.0119957011193037,0.0,0.0,0.0,-0.0072620217688381,60.0,11.625393867492676,-0.0,-6.710757816108527e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.334141213912515e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.829318878473714e-05,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,7.259904668899253e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,9.829313057707624e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0004662568389903,285.8999938964844,294.1499938964844,293.1713256835937,292.3885192871094,296.9562072753906,293.5697631835937,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945661295205,5.228991906136571e-09,0.000994560890831,-0.0127515280619263,0.0,0.0,0.0,-0.0074050379917025,60.0,11.625585556030272,-0.0,-6.744178193685002e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.33244955376722e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.827536996454e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,7.258588448166847e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.827531175687908e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0004661724087782,285.8926696777344,294.1499938964844,293.1000061035156,292.3716125488281,296.92401123046875,293.4843139648437,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943939512595,5.207888786884496e-09,0.00099438871257,-0.0126962326467037,0.0,0.0,0.0,-0.0073946178890764,60.0,11.614198684692385,-0.0,-6.741729663417574e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.33244955376722e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.827536996454e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,7.258588448166847e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.827531175687908e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0004661724087782,285.8926696777344,294.1499938964844,293.1000061035156,292.3716125488281,296.92401123046875,293.4843139648437,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943939512595,5.207888786884496e-09,0.00099438871257,-0.0126962326467037,0.0,0.0,0.0,-0.0073946178890764,60.0,11.614198684692385,-0.0,-6.741729663417574e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.29907473619096e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.79239193839021e-05,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,7.232630741782486e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.79238611762412e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0004645053122658,285.8855895996094,294.1499938964844,293.0306701660156,292.3549499511719,296.8912353515625,293.4098815917969,285.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908328065648,4.7920307721938116e-09,0.0009908279171213,-0.0116067333146929,0.0,0.0,0.0,-0.00718843517825,60.0,11.545384407043455,-0.0,-6.693591814155297e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.29907473619096e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.79239193839021e-05,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,7.232630741782486e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.79238611762412e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0004645053122658,285.8855895996094,294.1499938964844,293.0306701660156,292.3549499511719,296.8912353515625,293.4098815917969,285.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908328065648,4.7920307721938116e-09,0.0009908279171213,-0.0116067333146929,0.0,0.0,0.0,-0.00718843517825,60.0,11.545384407043455,-0.0,-6.693591814155297e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,9.2564761871472e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,9.747533476911484e-05,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,7.199497485999018e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,9.747527656145394e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0004623774730134,285.87872314453125,294.1499938964844,292.9637451171875,292.338623046875,296.8579406738281,293.344970703125,285.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862940059974,4.261256680848646e-09,0.0009862898150458,-0.0102161020040512,0.0,0.0,0.0,-0.0069253100082278,60.0,11.46308422088623,-0.0,-6.632402005379845e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,9.2564761871472e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,9.747533476911484e-05,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,7.199497485999018e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,9.747527656145394e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0004623774730134,285.87872314453125,294.1499938964844,292.9637451171875,292.338623046875,296.8579406738281,293.344970703125,285.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862940059974,4.261256680848646e-09,0.0009862898150458,-0.0102161020040512,0.0,0.0,0.0,-0.0069253100082278,60.0,11.46308422088623,-0.0,-6.632402005379845e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.212852455675602e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,9.701594535727054e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,7.165567512856796e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.701589442556724e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0004601984110195,285.8720397949219,294.1499938964844,292.8997497558594,292.3226928710937,296.8242492675781,293.2890014648437,285.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816450765356,3.7177132483634515e-09,0.0009816413512453,-0.0087919561192393,0.0,0.0,0.0,-0.0066558495163917,60.0,11.374563217163086,-0.0,-6.570031274577559e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.212852455675602e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,9.701594535727054e-05,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,7.165567512856796e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.701589442556724e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0004601984110195,285.8720397949219,294.1499938964844,292.8997497558594,292.3226928710937,296.8242492675781,293.2890014648437,285.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816450765356,3.7177132483634515e-09,0.0009816413512453,-0.0087919561192393,0.0,0.0,0.0,-0.0066558495163917,60.0,11.374563217163086,-0.0,-6.570031274577559e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,9.202145884046332e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,9.690320439403877e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,7.157240906963125e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,9.690315346233548e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0004596636281348,285.8688049316406,294.1499938964844,292.8690185546875,292.3149108886719,296.8072204589844,293.2630920410156,285.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805047884583,3.5843092938137033e-09,0.0009805011795833,-0.0084424139931797,0.0,0.0,0.0,-0.0065897181630134,60.0,11.335944175720217,-0.0,-6.554768106070696e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,9.199484338751064e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.687517740530892e-05,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,7.155170169426128e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,9.687511919764802e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.0004595306818373,285.8656005859375,294.1499938964844,292.83917236328125,292.3072509765625,296.79010009765625,293.2366943359375,285.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802193380892,3.5511293905443604e-09,0.0009802158456295,-0.0083554778248071,0.0,0.0,0.0,-0.0065732612274587,60.0,11.303593635559082,-0.0,-6.550974518404473e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.214040619553998e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,9.702845272840932e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,7.166491559473798e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,9.702840179670602e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0004602578119374,285.8593139648437,294.1499938964844,292.7824401855469,292.2923278808594,296.7555236816406,293.18115234375,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732443243364969e-09,0.0009817655663937,-0.0088305529206991,0.0,0.0,0.0,-0.0066631427034735,60.0,11.25770378112793,-0.0,-6.571717392489519e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.214040619553998e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,9.702845272840932e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,7.166491559473798e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,9.702840179670602e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0004602578119374,285.8593139648437,294.1499938964844,292.7824401855469,292.2923278808594,296.7555236816406,293.18115234375,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732443243364969e-09,0.0009817655663937,-0.0088305529206991,0.0,0.0,0.0,-0.0066631427034735,60.0,11.25770378112793,-0.0,-6.571717392489519e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.24987907637842e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,9.74058493738994e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.194365753093734e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.74057984421961e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0004620480467565,285.8531799316406,294.1499938964844,292.7300720214844,292.2780456542969,296.720458984375,293.1183776855469,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855867829173,4.1789203208963954e-09,0.0009855825919657,-0.0100003788247704,0.0,0.0,0.0,-0.006884476635605,60.0,11.23760223388672,-0.0,-6.622935444511313e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.24987907637842e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,9.74058493738994e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.194365753093734e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.74057984421961e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0004620480467565,285.8531799316406,294.1499938964844,292.7300720214844,292.2780456542969,296.720458984375,293.1183776855469,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855867829173,4.1789203208963954e-09,0.0009855825919657,-0.0100003788247704,0.0,0.0,0.0,-0.006884476635605,60.0,11.23760223388672,-0.0,-6.622935444511313e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,9.289788431487978e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.782611596165224e-05,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,7.225406443467364e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.782606502994896e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0004640416300389,285.8471984863281,294.1499938964844,292.6824951171875,292.2644958496094,296.6850280761719,293.0500793457031,285.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898383868858,4.676118603441637e-09,0.0009898337302729,-0.0113030513748526,0.0,0.0,0.0,-0.0071309572085738,60.0,11.229696273803713,-0.0,-6.680205899556313e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,9.289788431487978e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.782611596165224e-05,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,7.225406443467364e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.782606502994896e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0004640416300389,285.8471984863281,294.1499938964844,292.6824951171875,292.2644958496094,296.6850280761719,293.0500793457031,285.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898383868858,4.676118603441637e-09,0.0009898337302729,-0.0113030513748526,0.0,0.0,0.0,-0.0071309572085738,60.0,11.229696273803713,-0.0,-6.680205899556313e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
