time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,9.325567953055725e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.820289415074512e-05,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,7.253234798554331e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.82028359430842e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0004658289253711,285.84136962890625,294.1499938964844,292.6402587890625,292.2517395019531,296.6493225097656,292.9819030761719,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936542483046,5.1218664864904895e-09,0.0009936491260305,-0.0124708712100982,0.0,0.0,0.0,-0.0073519530706107,60.0,11.224928855895996,-0.0,-6.731757906663915e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,9.325567953055725e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.820289415074512e-05,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,7.253234798554331e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.82028359430842e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0004658289253711,285.84136962890625,294.1499938964844,292.6402587890625,292.2517395019531,296.6493225097656,292.9819030761719,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936542483046,5.1218664864904895e-09,0.0009936491260305,-0.0124708712100982,0.0,0.0,0.0,-0.0073519530706107,60.0,11.224928855895996,-0.0,-6.731757906663915e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,9.34209383558482e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,9.837691322900356e-05,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,7.266087777679786e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.837686229730024e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0004666544264182,285.8384704589844,294.1499938964844,292.6212463378906,292.2456970214844,296.6314697265625,292.9480285644531,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954179404303,5.327744023730929e-09,0.0009954127017408,-0.0130102336406707,0.0,0.0,0.0,-0.0074540306814014,60.0,11.22269344329834,-0.0,-6.755635695299135e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,9.354372741654517e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.85062142717652e-05,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,7.275638199644163e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,9.85061633400619e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0004672677896451,285.8356628417969,294.1499938964844,292.603759765625,292.2398986816406,296.6135559082031,292.91534423828125,285.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967200458049,5.4807069993501045e-09,0.0009967145742848,-0.0134109705686569,0.0,0.0,0.0,-0.0075298305600881,60.0,11.21874713897705,-0.0,-6.773404237492286e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.37255026656203e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,9.869763744063675e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,7.289776840480044e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.869758650893344e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0004681758291553,285.8301696777344,294.1499938964844,292.5735168457031,292.22900390625,296.577880859375,292.8544616699219,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986606892198,5.707155636969219e-09,0.000998654984869,-0.0140042025595903,0.0,0.0,0.0,-0.0076421108096838,60.0,11.206111907958984,-0.0,-6.799750451591535e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.37255026656203e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,9.869763744063675e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,7.289776840480044e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.869758650893344e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0004681758291553,285.8301696777344,294.1499938964844,292.5735168457031,292.22900390625,296.577880859375,292.8544616699219,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986606892198,5.707155636969219e-09,0.000998654984869,-0.0140042025595903,0.0,0.0,0.0,-0.0076421108096838,60.0,11.206111907958984,-0.0,-6.799750451591535e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.38546218094416e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.8833603260573e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.29981911717914e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.88335523288697e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0004688208282459,285.8248596191406,294.1499938964844,292.54998779296875,292.2191772460937,296.5424194335937,292.7991943359375,285.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000037882477,5.867994534725085e-09,0.0010000320617109,-0.0144255477935075,0.0,0.0,0.0,-0.0077218543738126,60.0,11.189393997192385,-0.0,-6.818494568960888e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.38546218094416e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.8833603260573e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.29981911717914e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.88335523288697e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0004688208282459,285.8248596191406,294.1499938964844,292.54998779296875,292.2191772460937,296.5424194335937,292.7991943359375,285.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000037882477,5.867994534725085e-09,0.0010000320617109,-0.0144255477935075,0.0,0.0,0.0,-0.0077218543738126,60.0,11.189393997192385,-0.0,-6.818494568960888e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.394004882778972e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,9.892355592455716e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,7.306462794076651e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,9.892350499285384e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0004692475777119,285.8197021484375,294.1499938964844,292.53082275390625,292.21044921875,296.5071716308594,292.74981689453125,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009460384026,5.9743876512641245e-09,0.0010009401012212,-0.014704261906445,0.0,0.0,0.0,-0.0077745895832777,60.0,11.17019748687744,-0.0,-6.830908461097351e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.394004882778972e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,9.892355592455716e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,7.306462794076651e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,9.892350499285384e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0004692475777119,285.8197021484375,294.1499938964844,292.53082275390625,292.21044921875,296.5071716308594,292.74981689453125,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009460384026,5.9743876512641245e-09,0.0010009401012212,-0.014704261906445,0.0,0.0,0.0,-0.0077745895832777,60.0,11.17019748687744,-0.0,-6.830908461097351e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,9.401535498909652e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,9.900285658659412e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,7.312319939956069e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.900280565489084e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0004696237738244,285.8147888183594,294.1499938964844,292.5133056640625,292.2027282714844,296.4724426269531,292.707763671875,285.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017453460022,6.068182401008926e-09,0.0010017391759902,-0.0149499708786606,0.0,0.0,0.0,-0.0078210728242993,60.0,11.15030002593994,-0.0,-6.841861477369093e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,9.401535498909652e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,9.900285658659412e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,7.312319939956069e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.900280565489084e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0004696237738244,285.8147888183594,294.1499938964844,292.5133056640625,292.2027282714844,296.4724426269531,292.707763671875,285.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017453460022,6.068182401008926e-09,0.0010017391759902,-0.0149499708786606,0.0,0.0,0.0,-0.0078210728242993,60.0,11.15030002593994,-0.0,-6.841861477369093e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,9.405307355336844e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,9.904257603920996e-05,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,7.315253606066108e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,9.904252510750666e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0004698122211266,285.8124389648437,294.1499938964844,292.5051574707031,292.1992492675781,296.45526123046875,292.6889038085937,285.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.115158601716075e-09,0.0010021409252658,-0.0150730293244123,0.0,0.0,0.0,-0.0078443614766001,60.0,11.140860557556152,-0.0,-6.84735042000284e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,9.409082122147085e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,9.908232459565625e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,7.318189454963431e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.908227366395296e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0004700007848441,285.8100891113281,294.1499938964844,292.4974060058594,292.19598388671875,296.4381408691406,292.6708679199219,285.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025490773841,6.162174770452111e-09,0.0010025429073721,-0.0151961920782923,0.0,0.0,0.0,-0.0078676687553524,60.0,11.13167667388916,-0.0,-6.85284575752121e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.416643297299744e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,9.916194539982826e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.324069883907214e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,9.916189446812496e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0004703784943558,285.80548095703125,294.1499938964844,292.48309326171875,292.190185546875,296.4040832519531,292.63653564453125,285.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256346996025286e-09,0.0010033481521531,-0.015442881733179,0.0,0.0,0.0,-0.0079143540933728,60.0,11.113879203796388,-0.0,-6.863860591010963e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.416643297299744e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,9.916194539982826e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.324069883907214e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,9.916189446812496e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0004703784943558,285.80548095703125,294.1499938964844,292.48309326171875,292.190185546875,296.4040832519531,292.63653564453125,285.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256346996025286e-09,0.0010033481521531,-0.015442881733179,0.0,0.0,0.0,-0.0079143540933728,60.0,11.113879203796388,-0.0,-6.863860591010963e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.42423430387862e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,9.924188634613527e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.329974323511124e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,9.9241835414432e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0004707577172666,285.8010559082031,294.1499938964844,292.47027587890625,292.1852722167969,296.3703918457031,292.60595703125,285.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894921069994e-09,0.0010041566565632,-0.0156905520707368,0.0,0.0,0.0,-0.007961225695908,60.0,11.097511291503906,-0.0,-6.874927294120425e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.42423430387862e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,9.924188634613527e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.329974323511124e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,9.9241835414432e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0004707577172666,285.8010559082031,294.1499938964844,292.47027587890625,292.1852722167969,296.3703918457031,292.60595703125,285.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894921069994e-09,0.0010041566565632,-0.0156905520707368,0.0,0.0,0.0,-0.007961225695908,60.0,11.097511291503906,-0.0,-6.874927294120425e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,9.431855141883716e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,9.93221256067045e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,7.335900590987876e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.93220746750012e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.000471138395369,285.7967529296875,294.1499938964844,292.4590148925781,292.1811828613281,296.3371276855469,292.57879638671875,285.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.08260440826416,-0.0,-6.8860458668496e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,9.431855141883716e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,9.93221256067045e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,7.335900590987876e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.93220746750012e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.000471138395369,285.7967529296875,294.1499938964844,292.4590148925781,292.1811828613281,296.3371276855469,292.57879638671875,285.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.08260440826416,-0.0,-6.8860458668496e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.43950144574046e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.940264862962068e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,7.34184795874171e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,9.940259769791736e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0004715203831437,285.7926330566406,294.1499938964844,292.4491882324219,292.17791748046875,296.3042907714844,292.5547790527344,285.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.0691556930542,-0.0,-6.89721204594207e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.43950144574046e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.940264862962068e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,7.34184795874171e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,9.940259769791736e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0004715203831437,285.7926330566406,294.1499938964844,292.4491882324219,292.17791748046875,296.3042907714844,292.5547790527344,285.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.0691556930542,-0.0,-6.89721204594207e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,9.443333692615852e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,9.944300109054892e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,7.34482891857624e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,9.944295743480323e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0004717118281405,285.7906494140625,294.1499938964844,292.44482421875,292.17657470703125,296.2881164550781,292.5442199707031,285.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.06313705444336,-0.0,-6.90281254378533e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,9.447169577470048e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.948338993126526e-05,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,7.347812061198056e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,9.948334627551958e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0004719034477602,285.7886962890625,294.1499938964844,292.4408264160156,292.1754150390625,296.2720031738281,292.5342712402344,285.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.057418823242188,-0.0,-6.908418725970479e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,9.454847167944536e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,9.956424037227408e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,7.353783439612016e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.956418944057076e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.000472286978038,285.78485107421875,294.1499938964844,292.4338684082031,292.1736145019531,296.24005126953125,292.5155944824219,285.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.04657745361328,-0.0,-6.919648853909166e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,9.454847167944536e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,9.956424037227408e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,7.353783439612016e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.956418944057076e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.000472286978038,285.78485107421875,294.1499938964844,292.4338684082031,292.1736145019531,296.24005126953125,292.5155944824219,285.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.04657745361328,-0.0,-6.919648853909166e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.46252912399359e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,9.964513446902856e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,7.359757728409022e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,9.964508353732526e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,0.0004726707411464,285.7811889648437,294.1499938964844,292.4282531738281,292.1724853515625,296.2085876464844,292.4996032714844,285.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.037142753601074,-0.0,-6.930893903245305e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.46252912399359e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,9.964513446902856e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,7.359757728409022e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,9.964508353732526e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,0.0004726707411464,285.7811889648437,294.1499938964844,292.4282531738281,292.1724853515625,296.2085876464844,292.4996032714844,285.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.037142753601074,-0.0,-6.930893903245305e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.470204531680793e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,9.972596308216453e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,7.36572765163146e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,9.972591215046124e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0004730541841126,285.77764892578125,294.1499938964844,292.4239807128906,292.1719970703125,296.1776123046875,292.4859619140625,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.028959274291992,-0.0,-6.94213966312418e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.470204531680793e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,9.972596308216453e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,7.36572765163146e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,9.972591215046124e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0004730541841126,285.77764892578125,294.1499938964844,292.4239807128906,292.1719970703125,296.1776123046875,292.4859619140625,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.028959274291992,-0.0,-6.94213966312418e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,9.477868297835812e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.980666072806343e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,7.371688116108999e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,9.980660979636014e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0004734370158985,285.7742614746094,294.1499938964844,292.4210205078125,292.17205810546875,296.14715576171875,292.4744873046875,285.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.021936416625977,-0.0,-6.953375475404755e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,9.477868297835812e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.980666072806343e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,7.371688116108999e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,9.980660979636014e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0004734370158985,285.7742614746094,294.1499938964844,292.4210205078125,292.17205810546875,296.14715576171875,292.4744873046875,285.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.021936416625977,-0.0,-6.953375475404755e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,9.481692541157828e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,9.984692587750033e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,7.374662527581677e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,9.984688222175464e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0004736280534416,285.77264404296875,294.1499938964844,292.4200134277344,292.1723022460937,296.1322021484375,292.4697265625,285.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.018967628479004,-0.0,-6.958986631389052e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,9.485513146501034e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,9.988716192310676e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,7.37763402867131e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,9.988711826736107e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0004738189454656,285.77105712890625,294.1499938964844,292.4193115234375,292.17266845703125,296.1173400878906,292.46539306640625,285.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.016223907470703,-0.0,-6.964594945202407e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,9.493145626038312e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.996753942687064e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,7.383570482488722e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.996749577112496e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0004742002056445,285.7679443359375,294.1499938964844,292.4188537597656,292.1737365722656,296.0879211425781,292.4576110839844,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.011202812194824,-0.0,-6.975803756859025e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,9.493145626038312e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.996753942687064e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,7.383570482488722e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.996749577112496e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0004742002056445,285.7679443359375,294.1499938964844,292.4188537597656,292.1737365722656,296.0879211425781,292.4576110839844,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.011202812194824,-0.0,-6.975803756859025e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,9.500765736447649e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0001000477786874,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,7.389497477561235e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001000477350316,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004745808837469,285.7649841308594,294.1499938964844,292.4195556640625,292.17529296875,296.05908203125,292.45172119140625,285.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.00720500946045,-0.0,-6.987004042002809e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,9.500765736447649e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0001000477786874,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,7.389497477561235e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001000477350316,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004745808837469,285.7649841308594,294.1499938964844,292.4195556640625,292.17529296875,296.05908203125,292.45172119140625,285.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.00720500946045,-0.0,-6.987004042002809e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.508389484835789e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0001001280543277,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,7.395426655421034e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.000100128010672,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0004749617073684,285.7621765136719,294.1499938964844,292.42144775390625,292.1772155761719,296.0308532714844,292.447509765625,285.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.004109382629396,-0.0,-6.998217827458576e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
