time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.508389484835789e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0001001280543277,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,7.395426655421034e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.000100128010672,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0004749617073684,285.7621765136719,294.1499938964844,292.42144775390625,292.1772155761719,296.0308532714844,292.447509765625,285.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.004109382629396,-0.0,-6.998217827458576e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,9.516032878309488e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001002085409709,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,7.401371112791821e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0001002084973151,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.000475343549624,285.759521484375,294.1499938964844,292.4244384765625,292.1794738769531,296.003173828125,292.4447631835937,285.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.001791954040527,-0.0,-7.009469982222073e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,9.516032878309488e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001002085409709,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,7.401371112791821e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0001002084973151,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.000475343549624,285.759521484375,294.1499938964844,292.4244384765625,292.1794738769531,296.003173828125,292.4447631835937,285.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.001791954040527,-0.0,-7.009469982222073e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,9.51987094595097e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,0.0001002489589154,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,7.40435571060516e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001002489152597,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0004755352565553,285.7582397460937,294.1499938964844,292.4263610839844,292.18072509765625,295.9895935058594,292.4439392089844,285.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.008551743812859,60.0,11.000934600830078,-0.0,-7.015123060227779e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.523719927528872e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001002894859993,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,7.407349767163396e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0001002894423436,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,0.0004757275455631,285.7569885253906,294.1499938964844,292.42852783203125,292.1820373535156,295.97607421875,292.443359375,285.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,11.00019645690918,-0.0,-7.020796033430089e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.531462274026126e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,0.0001003710203804,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,7.413371349684894e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001003709767246,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0004761143354699,285.7545166015625,294.1499938964844,292.4336853027344,292.18487548828125,295.9493103027344,292.4427490234375,285.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,10.99897289276123,-0.0,-7.032213034108281e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.531462274026126e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,0.0001003710203804,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,7.413371349684894e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001003709767246,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,0.0004761143354699,285.7545166015625,294.1499938964844,292.4336853027344,292.18487548828125,295.9493103027344,292.4427490234375,285.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,10.99897289276123,-0.0,-7.032213034108281e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.539358143229038e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.000100454162748,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,7.419512257911265e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001004541190923,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0004765087505802,285.7522277832031,294.1499938964844,292.4398498535156,292.1878967285156,295.92315673828125,292.4438171386719,285.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,10.99850368499756,-0.0,-7.043864513889275e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.539358143229038e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.000100454162748,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,7.419512257911265e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001004541190923,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0004765087505802,285.7522277832031,294.1499938964844,292.4398498535156,292.1878967285156,295.92315673828125,292.4438171386719,285.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,10.99850368499756,-0.0,-7.043864513889275e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.54735660343431e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001005383892334,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,7.425733201671392e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0001005383528536,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0004769083170685,285.7499694824219,294.1499938964844,292.447021484375,292.19110107421875,295.8973388671875,292.4456787109375,285.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.998403549194336,-0.0,-7.055678707956758e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.54735660343431e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001005383892334,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,7.425733201671392e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0001005383528536,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0004769083170685,285.7499694824219,294.1499938964844,292.447021484375,292.19110107421875,295.8973388671875,292.4456787109375,285.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.998403549194336,-0.0,-7.055678707956758e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,9.555654833093286e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001006257734843,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.432186976075172e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001006257298286,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0004773228429257,285.7478942871094,294.1499938964844,292.4551086425781,292.19439697265625,295.8722229003906,292.4493713378906,285.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987789096830511e-09,0.0010181538527831,-0.0199779532849788,0.0,0.0,0.0,-0.008772705681622,60.0,10.999068260192873,-0.0,-7.067945517746922e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,9.555654833093286e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001006257734843,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.432186976075172e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001006257298286,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0004773228429257,285.7478942871094,294.1499938964844,292.4551086425781,292.19439697265625,295.8722229003906,292.4493713378906,285.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987789096830511e-09,0.0010181538527831,-0.0199779532849788,0.0,0.0,0.0,-0.008772705681622,60.0,10.999068260192873,-0.0,-7.067945517746922e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.559860336594284e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0001006700549623,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,7.435458246618509e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001006700185826,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.000477532914374,285.74688720703125,294.1499938964844,292.4595031738281,292.1960754394531,295.8598022460937,292.45147705078125,285.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,10.999526023864746,-0.0,-7.074167029941236e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.564164065523072e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001007153769023,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,7.438805187121034e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0001007153332466,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0004777479043696,285.74591064453125,294.1499938964844,292.4641418457031,292.1977844238281,295.8475646972656,292.4540100097656,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093781644902265e-09,0.0010190607281401,-0.0202555358409881,0.0,0.0,0.0,-0.0088252527639269,60.0,11.000144958496094,-0.0,-7.08053633502459e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.57296506385319e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001008080507745,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,7.445650408044457e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001008080143947,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0004781875759363,285.7440185546875,294.1499938964844,292.4740295410156,292.201171875,295.8233642578125,292.459716796875,285.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199975222349,-0.0205426383763551,0.0,0.0,0.0,-0.0088795982301235,60.0,11.00165843963623,-0.0,-7.093570530969373e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.57296506385319e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001008080507745,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,7.445650408044457e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001008080143947,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0004781875759363,285.7440185546875,294.1499938964844,292.4740295410156,292.201171875,295.8233642578125,292.459716796875,285.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199975222349,-0.0205426383763551,0.0,0.0,0.0,-0.0088795982301235,60.0,11.00165843963623,-0.0,-7.093570530969373e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.582300117472188e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0001009063562378,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,7.452911086147651e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.000100906312582,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0004786538775078,285.7422790527344,294.1499938964844,292.4847717285156,292.2045288085937,295.7999267578125,292.4671325683594,285.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319689825952992e-09,0.0010209919419139,-0.020847151055932,0.0,0.0,0.0,-0.0089372424408793,60.0,11.0038480758667,-0.0,-7.107408350748301e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.582300117472188e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0001009063562378,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,7.452911086147651e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.000100906312582,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0004786538775078,285.7422790527344,294.1499938964844,292.4847717285156,292.2045288085937,295.7999267578125,292.4671325683594,285.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319689825952992e-09,0.0010209919419139,-0.020847151055932,0.0,0.0,0.0,-0.0089372424408793,60.0,11.0038480758667,-0.0,-7.107408350748301e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,9.591856360202657e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001010069827316,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,7.46034347685054e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001010069463518,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0004791312676388,285.7406005859375,294.1499938964844,292.496337890625,292.20782470703125,295.7767944335937,292.4750671386719,285.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,-0.0089962547644972,60.0,11.006245613098145,-0.0,-7.121588652125865e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,9.591856360202657e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001010069827316,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,7.46034347685054e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001010069463518,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0004791312676388,285.7406005859375,294.1499938964844,292.496337890625,292.20782470703125,295.7767944335937,292.4750671386719,285.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,-0.0089962547644972,60.0,11.006245613098145,-0.0,-7.121588652125865e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.602360660210252e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0001011175991152,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,7.468513649655506e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001011175627354,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.000479656009702,285.7391967773437,294.1499938964844,292.5086669921875,292.2109680175781,295.7548828125,292.4852294921875,286.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231372434645,8.56958326522772e-09,0.0010231286287307,-0.0215015560388565,0.0,0.0,0.0,-0.0090611251071095,60.0,11.009464263916016,-0.0,-7.137192170603157e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.602360660210252e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0001011175991152,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,7.468513649655506e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001011175627354,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,0.000479656009702,285.7391967773437,294.1499938964844,292.5086669921875,292.2109680175781,295.7548828125,292.4852294921875,286.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231372434645,8.56958326522772e-09,0.0010231286287307,-0.0215015560388565,0.0,0.0,0.0,-0.0090611251071095,60.0,11.009464263916016,-0.0,-7.137192170603157e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,9.607441461412236e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0001011711065075,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,7.472465222235769e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001011710701277,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0004799098242074,285.7384338378906,294.1499938964844,292.51513671875,292.2124938964844,295.7438049316406,292.49005126953125,286.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632874859415551e-09,0.0010236711241304,-0.0216672923415899,0.0,0.0,0.0,-0.0090925078839063,60.0,11.010993003845217,-0.0,-7.144745950427024e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,9.612902795197442e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001012286156765,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,7.476712926290929e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001012285792967,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0004801826435141,285.7377624511719,294.1499938964844,292.5217590332031,292.2139587402344,295.7330017089844,292.4954528808594,286.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700909326364581e-09,0.0010242523858323,-0.0218454524874687,0.0,0.0,0.0,-0.0091262329369783,60.0,11.012676239013672,-0.0,-7.152869585524968e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,9.61913974606432e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001012942957459,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,7.481563807232305e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001012942593661,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0004804942000191,285.7370300292969,294.1499938964844,292.5293884277344,292.21551513671875,295.7210693359375,292.501708984375,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488980412483,0.0,0.0,0.0,-0.0091647487133741,60.0,11.01462745666504,-0.0,-7.162152826367675e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,9.624062658986075e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0001013461296679,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,7.48539314372465e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001013460932881,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0004807401273865,285.7364501953125,294.1499938964844,292.5355529785156,292.2167053222656,295.711669921875,292.5066223144531,286.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094785422086,0.0,0.0,0.0,-0.0091951452195644,60.0,11.016158103942873,-0.0,-7.169484206315246e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.635694732423872e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001014686204143,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,7.494440069422126e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,0.0001014685840345,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0004813211853615,285.7353820800781,294.1499938964844,292.54998779296875,292.2191772460937,295.6914978027344,292.51971435546875,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984827104541182e-09,0.0010266792960464,-0.0225889068096876,0.0,0.0,0.0,-0.0092669790610671,60.0,11.02063274383545,-0.0,-7.18682215961053e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.635694732423872e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001014686204143,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,7.494440069422126e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,0.0001014685840345,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0004813211853615,285.7353820800781,294.1499938964844,292.54998779296875,292.2191772460937,295.6914978027344,292.51971435546875,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984827104541182e-09,0.0010266792960464,-0.0225889068096876,0.0,0.0,0.0,-0.0092669790610671,60.0,11.02063274383545,-0.0,-7.18682215961053e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,9.647224942455068e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.000101590034319,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,7.503407687181607e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001015899979392,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0004818971501663,285.7343444824219,294.1499938964844,292.5657653808594,292.222412109375,295.671630859375,292.5336608886719,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279165580868,9.128459765861408e-09,0.0010279074776917,-0.0229650009423494,0.0,0.0,0.0,-0.0093381833285093,60.0,11.025654792785645,-0.0,-7.204028662499695e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,9.647224942455068e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.000101590034319,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,7.503407687181607e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001015899979392,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0004818971501663,285.7343444824219,294.1499938964844,292.5657653808594,292.222412109375,295.671630859375,292.5336608886719,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279165580868,9.128459765861408e-09,0.0010279074776917,-0.0229650009423494,0.0,0.0,0.0,-0.0093381833285093,60.0,11.025654792785645,-0.0,-7.204028662499695e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,9.658325143391266e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001017069298541,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.512041338486597e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001017068934743,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.000482451665448,285.7333679199219,294.1499938964844,292.5834045410156,292.22735595703125,295.6520690917969,292.5482482910156,286.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291001526638,9.26674026402452e-09,0.0010290909558534,-0.0233270730823278,0.0,0.0,0.0,-0.0094067407771945,60.0,11.031442642211914,-0.0,-7.220613440495073e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,9.658325143391266e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001017069298541,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.512041338486597e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001017068934743,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.000482451665448,285.7333679199219,294.1499938964844,292.5834045410156,292.22735595703125,295.6520690917969,292.5482482910156,286.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291001526638,9.26674026402452e-09,0.0010290909558534,-0.0233270730823278,0.0,0.0,0.0,-0.0094067407771945,60.0,11.031442642211914,-0.0,-7.220613440495073e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,9.663111268309876e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0001017573304125,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,7.515763718402013e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0001017572940327,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0004826907534152,285.7330017089844,294.1499938964844,292.5928649902344,292.2304077148437,295.6429443359375,292.5568542480469,286.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296086547896,9.326357464090052e-09,0.0010295993415638,-0.0234831720590591,0.0,0.0,0.0,-0.0094362879171967,60.0,11.035888671875,-0.0,-7.227770026929647e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.66812003753148e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0001018100665532,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,7.519659266108647e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0001018100374494,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0004829409299418,285.7325744628906,294.1499938964844,292.60272216796875,292.2337951660156,295.63360595703125,292.5650939941406,286.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388749333538726e-09,0.0010301324073225,-0.0236465353518724,0.0,0.0,0.0,-0.0094672162085771,60.0,11.039915084838867,-0.0,-7.235263410620973e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,9.677348134573548e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001019072515191,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,7.526836270699278e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001019072151393,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0004834019346162,285.7318420410156,294.1499938964844,292.6235656738281,292.2416076660156,295.615478515625,292.5826110839844,286.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242150127887,60.0,11.049263954162598,-0.0,-7.249079203575094e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,9.677348134573548e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001019072515191,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,7.526836270699278e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001019072151393,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0004834019346162,285.7318420410156,294.1499938964844,292.6235656738281,292.2416076660156,295.615478515625,292.5826110839844,286.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242150127887,60.0,11.049263954162598,-0.0,-7.249079203575094e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.68525419011712e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0001019905030261,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,7.532985182479024e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001019904666463,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0004837968735955,285.7312927246094,294.1499938964844,292.6457824707031,292.2505798339844,295.598388671875,292.6022033691406,286.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602184825041604e-09,0.00103195826523,-0.0242053624242544,0.0,0.0,0.0,-0.0095730293542146,60.0,11.060661315917969,-0.0,-7.260925372065685e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.68525419011712e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0001019905030261,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,7.532985182479024e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001019904666463,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0004837968735955,285.7312927246094,294.1499938964844,292.6457824707031,292.2505798339844,295.598388671875,292.6022033691406,286.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602184825041604e-09,0.00103195826523,-0.0242053624242544,0.0,0.0,0.0,-0.0095730293542146,60.0,11.060661315917969,-0.0,-7.260925372065685e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
