time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,9.692781895864756e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001020697745843,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,7.538840145571157e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0001020697382045,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0004841729241888,285.73077392578125,294.1499938964844,292.6691589355469,292.26055908203125,295.5815734863281,292.62225341796875,286.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695956038058284e-09,0.0010327617637813,-0.0244508683681488,0.0,0.0,0.0,-0.0096195247024297,60.0,11.07245922088623,-0.0,-7.272214475051443e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,9.692781895864756e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001020697745843,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,7.538840145571157e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0001020697382045,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0004841729241888,285.73077392578125,294.1499938964844,292.6691589355469,292.26055908203125,295.5815734863281,292.62225341796875,286.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327715426683,9.695956038058284e-09,0.0010327617637813,-0.0244508683681488,0.0,0.0,0.0,-0.0096195247024297,60.0,11.07245922088623,-0.0,-7.272214475051443e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.699138900032268e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001021367061184,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,7.543784158769995e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001021366697386,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.000484490476083,285.73052978515625,294.1499938964844,292.6935729980469,292.2713928222656,295.56658935546875,292.6450500488281,286.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334467515349,9.775128262390352e-09,0.0010334369726479,-0.0246581565588712,0.0,0.0,0.0,-0.0096587650477886,60.0,11.086657524108888,-0.0,-7.281752800736285e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.699138900032268e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001021367061184,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,7.543784158769995e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001021366697386,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.000484490476083,285.73052978515625,294.1499938964844,292.6935729980469,292.2713928222656,295.56658935546875,292.6450500488281,286.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334467515349,9.775128262390352e-09,0.0010334369726479,-0.0246581565588712,0.0,0.0,0.0,-0.0096587650477886,60.0,11.086657524108888,-0.0,-7.281752800736285e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,9.702311945147812e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001021701173158,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,7.546252163592726e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.000102170088212,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0004846489755436,285.7304077148437,294.1499938964844,292.70611572265625,292.27703857421875,295.5592346191406,292.6564636230469,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337852872908,9.814651313888593e-09,0.0010337755084037,-0.0247616283595561,0.0,0.0,0.0,-0.0096783600747585,60.0,11.093990325927734,-0.0,-7.286516279236821e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,9.705471893539652e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001022033975459,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,7.548709982074797e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001022033684421,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0004848068638239,285.7303161621094,294.1499938964844,292.7188415527344,292.2828674316406,295.55181884765625,292.66778564453125,286.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.854017157806538e-09,0.0010341126471757,-0.0248646922409534,0.0,0.0,0.0,-0.0096978787332773,60.0,11.10122776031494,-0.0,-7.291262704711698e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,9.709422738524154e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0001022450014716,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,7.551782618975267e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001022449650918,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0004850042168982,285.730224609375,294.1499938964844,292.7353820800781,292.2904663085937,295.542724609375,292.682861328125,286.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903224018614765e-09,0.0010345329064875,-0.0249935183674097,0.0,0.0,0.0,-0.0097222700715065,60.0,11.11092758178711,-0.0,-7.297197868183505e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,9.711656457511708e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001022685246425,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.553520117653534e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001022684955387,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0004851158009842,285.7301940917969,294.1499938964844,292.7447814941406,292.2948303222656,295.5376281738281,292.6913452148437,286.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347804054617,9.931050648503973e-09,0.0010347705101594,-0.0250663720071315,0.0,0.0,0.0,-0.0097360629588365,60.0,11.116379737854004,-0.0,-7.300555182609969e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,9.71717745414935e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001023266595439,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,7.557813660241663e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.00010232663044,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0004853915888816,285.7301330566406,294.1499938964844,292.7712707519531,292.30712890625,295.52392578125,292.71588134765625,286.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353688849136,9.999814309935573e-09,0.0010353588731959,-0.0252463947981596,0.0,0.0,0.0,-0.0097701540216803,60.0,11.131719589233398,-0.0,-7.308855032306384e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,9.71717745414935e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001023266595439,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,7.557813660241663e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.00010232663044,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0004853915888816,285.7301330566406,294.1499938964844,292.7712707519531,292.30712890625,295.52392578125,292.71588134765625,286.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353688849136,9.999814309935573e-09,0.0010353588731959,-0.0252463947981596,0.0,0.0,0.0,-0.0097701540216803,60.0,11.131719589233398,-0.0,-7.308855032306384e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,9.720904199639337e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0001023659060592,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,7.560712401755154e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001023658769554,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0004855777951888,285.73016357421875,294.1499938964844,292.7980651855469,292.319580078125,295.51080322265625,292.7409973144531,286.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357665596529,1.0046226961435424e-08,0.0010357565479353,-0.0253679025918245,0.0,0.0,0.0,-0.0097931670024991,60.0,11.146425247192385,-0.0,-7.314459793406058e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,9.720904199639337e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0001023659060592,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,7.560712401755154e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001023658769554,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0004855777951888,285.73016357421875,294.1499938964844,292.7980651855469,292.319580078125,295.51080322265625,292.7409973144531,286.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357665596529,1.0046226961435424e-08,0.0010357565479353,-0.0253679025918245,0.0,0.0,0.0,-0.0097931670024991,60.0,11.146425247192385,-0.0,-7.314459793406058e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,9.721415699459612e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001023712902679,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,7.56111039663665e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001023712538881,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.000485603348352,285.7303466796875,294.1499938964844,292.8250732421875,292.3320007324219,295.4986267089844,292.7667541503906,286.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358199942857,1.005257299624418e-08,0.001035809982568,-0.0253845173865556,0.0,0.0,0.0,-0.0097963083535432,60.0,11.158958435058594,-0.0,-7.315226469017946e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,9.721415699459612e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001023712902679,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,7.56111039663665e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001023712538881,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.000485603348352,285.7303466796875,294.1499938964844,292.8250732421875,292.3320007324219,295.4986267089844,292.7667541503906,286.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358199942857,1.005257299624418e-08,0.001035809982568,-0.0253845173865556,0.0,0.0,0.0,-0.0097963083535432,60.0,11.158958435058594,-0.0,-7.315226469017946e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,9.721126116346568e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001023682416416,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,7.56088484195061e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001023682125378,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0004855889128521,285.73046875,294.1499938964844,292.83856201171875,292.3381652832031,295.49267578125,292.7796936035156,286.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357885621488,1.0048957221897581e-08,0.0010357785504311,-0.0253750514239072,0.0,0.0,0.0,-0.0097945136949419,60.0,11.164772033691406,-0.0,-7.314790195778188e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,9.720020898384972e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0001023566001094,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,7.560024823760614e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0001023565637296,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,0.0004855337028857,285.7305908203125,294.1499938964844,292.85205078125,292.34423828125,295.4869689941406,292.7926940917969,286.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356701677665,1.0035171804645417e-08,0.0010356601560488,-0.0253389608114957,0.0,0.0,0.0,-0.0097876768559217,60.0,11.169739723205566,-0.0,-7.313125394148301e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,9.716815839055926e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001023228469421,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,7.557532080681995e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001023228178382,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0004853736318182,285.73095703125,294.1499938964844,292.87890625,292.35614013671875,295.4759216308594,292.8187561035156,286.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353312827646,9.995221539327304e-09,0.0010353212710469,-0.0252343695610761,0.0,0.0,0.0,-0.0097678862512111,60.0,11.178465843200684,-0.0,-7.30830080897249e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,9.716815839055926e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001023228469421,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,7.557532080681995e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001023228178382,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0004853736318182,285.73095703125,294.1499938964844,292.87890625,292.35614013671875,295.4759216308594,292.8187561035156,286.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353312827646,9.995221539327304e-09,0.0010353212710469,-0.0252343695610761,0.0,0.0,0.0,-0.0097678862512111,60.0,11.178465843200684,-0.0,-7.30830080897249e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,9.710032463772222e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001022514188662,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.55225628381595e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001022513824864,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.000485034805024,285.73150634765625,294.1499938964844,292.9054260253906,292.36749267578125,295.46630859375,292.8446350097656,286.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346063645556,9.910682052804988e-09,0.0010345963528379,-0.0250130463391542,0.0,0.0,0.0,-0.0097259664908051,60.0,11.18192195892334,-0.0,-7.29809812582971e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,9.710032463772222e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001022514188662,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.55225628381595e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001022513824864,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.000485034805024,285.73150634765625,294.1499938964844,292.9054260253906,292.36749267578125,295.46630859375,292.8446350097656,286.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346063645556,9.910682052804988e-09,0.0010345963528379,-0.0250130463391542,0.0,0.0,0.0,-0.0097259664908051,60.0,11.18192195892334,-0.0,-7.29809812582971e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,9.703040268504992e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001021777788992,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,7.546817505499348e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001021777497953,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0004846855299547,285.732177734375,294.1499938964844,292.93145751953125,292.3781433105469,295.457275390625,292.8700561523437,286.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338652646169,9.823544644405048e-09,0.0010338554857298,-0.0247849095612764,0.0,0.0,0.0,-0.0096827885136008,60.0,11.183757781982422,-0.0,-7.287587777682347e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,9.703040268504992e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001021777788992,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,7.546817505499348e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001021777497953,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,0.0004846855299547,285.732177734375,294.1499938964844,292.93145751953125,292.3781433105469,295.457275390625,292.8700561523437,286.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338652646169,9.823544644405048e-09,0.0010338554857298,-0.0247849095612764,0.0,0.0,0.0,-0.0096827885136008,60.0,11.183757781982422,-0.0,-7.287587777682347e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,9.694349864730611e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0001020862691802,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,7.540058868471533e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001020862400764,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0004842514754272,285.7328491210937,294.1499938964844,292.95684814453125,292.387939453125,295.4483642578125,292.8955078125,286.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329372016713,9.715247273334173e-09,0.0010329275391995,-0.0245013777166605,0.0,0.0,0.0,-0.0096290921792387,60.0,11.184492111206056,-0.0,-7.274537949797377e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,9.694349864730611e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0001020862691802,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,7.540058868471533e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001020862400764,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0004842514754272,285.7328491210937,294.1499938964844,292.95684814453125,292.387939453125,295.4483642578125,292.8955078125,286.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329372016713,9.715247273334173e-09,0.0010329275391995,-0.0245013777166605,0.0,0.0,0.0,-0.0096290921792387,60.0,11.184492111206056,-0.0,-7.274537949797377e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,9.689850412542e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0001020388808683,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,7.53655840526335e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001020388517645,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0004840267065446,285.7332763671875,294.1499938964844,292.9692077636719,292.3924560546875,295.444580078125,292.9076843261719,286.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324559407308,9.659172128806404e-09,0.0010324462782591,-0.0243545658886432,0.0,0.0,0.0,-0.0096012838184833,60.0,11.182093620300291,-0.0,-7.267784951636713e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,9.684900578577071e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.000101986755908,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,7.532708696089685e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0001019867268041,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0004837794695049,285.7336730957031,294.1499938964844,292.9813842773437,292.39666748046875,295.44049072265625,292.9201965332031,286.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319297434762,9.597491690271909e-09,0.0010319200810045,-0.0241930726915597,0.0,0.0,0.0,-0.0095707131549716,60.0,11.180727005004885,-0.0,-7.260360490590757e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,9.678339847596362e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001019176706904,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,7.527606067014858e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,0.0001019176415866,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.000483451760374,285.7343139648437,294.1499938964844,292.9984436035156,292.4022521972656,295.4349060058594,292.9378356933594,286.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031229738146,9.515735754916932e-09,0.0010312201920896,-0.0239790175110101,0.0,0.0,0.0,-0.0095301792025566,60.0,11.17745304107666,-0.0,-7.2505258685851e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.67580417636782e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.000101890967926,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,7.525634282501414e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001018909460981,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0004833251005038,285.7345275878906,294.1499938964844,293.0049133300781,292.4042358398437,295.4327087402344,292.9447021484375,286.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309589561074,9.48413791945768e-09,0.0010309494100511,-0.023896288126707,0.0,0.0,0.0,-0.0095145115628838,60.0,11.176177024841309,-0.0,-7.246726596576991e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,9.668202983448282e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001018109251162,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,7.519721839344129e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001018108960124,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0004829454119317,285.7355041503906,294.1499938964844,293.0272827148437,292.410400390625,295.4255676269531,292.96832275390625,286.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301488218829,9.389411026461404e-09,0.0010301393922418,-0.0236482676118612,0.0,0.0,0.0,-0.009467551484704,60.0,11.169501304626465,-0.0,-7.23534299140738e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,9.668202983448282e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001018109251162,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,7.519721839344129e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001018108960124,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0004829454119317,285.7355041503906,294.1499938964844,293.0272827148437,292.410400390625,295.4255676269531,292.96832275390625,286.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301488218829,9.389411026461404e-09,0.0010301393922418,-0.0236482676118612,0.0,0.0,0.0,-0.009467551484704,60.0,11.169501304626465,-0.0,-7.23534299140738e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,9.661255171522498e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001017377580865,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,7.514317258028314e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001017377289826,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0004825983778573,285.736572265625,294.1499938964844,293.04833984375,292.4150390625,295.4188842773437,292.9910583496094,286.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294083040207,9.302821624146418e-09,0.001029398990795,-0.0234215483069419,0.0,0.0,0.0,-0.0094246249645948,60.0,11.160840034484863,-0.0,-7.22494419846953e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,9.661255171522498e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001017377580865,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,7.514317258028314e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001017377289826,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0004825983778573,285.736572265625,294.1499938964844,293.04833984375,292.4150390625,295.4188842773437,292.9910583496094,286.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294083040207,9.302821624146418e-09,0.001029398990795,-0.0234215483069419,0.0,0.0,0.0,-0.0094246249645948,60.0,11.160840034484863,-0.0,-7.22494419846953e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,9.655026224208996e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0001016721653286,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,7.50947292544879e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001016721362248,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0004822872579097,285.7377319335937,294.1499938964844,293.06787109375,292.4179382324219,295.4128723144531,293.0123291015625,286.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287445038557,9.225196606621466e-09,0.0010287353070452,-0.023218298330903,0.0,0.0,0.0,-0.0093861436471343,60.0,11.149040222167969,-0.0,-7.215628983203717e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,9.655026224208996e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0001016721653286,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,7.50947292544879e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001016721362248,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0004822872579097,285.7377319335937,294.1499938964844,293.06787109375,292.4179382324219,295.4128723144531,293.0123291015625,286.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287445038557,9.225196606621466e-09,0.0010287353070452,-0.023218298330903,0.0,0.0,0.0,-0.0093861436471343,60.0,11.149040222167969,-0.0,-7.215628983203717e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,9.652043809182942e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001016407550196,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,7.507153350161389e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0001016407259157,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0004821382754016,285.73834228515625,294.1499938964844,293.0770263671875,292.4187316894531,295.4099426269531,293.022705078125,286.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284276213496,9.188029004292277e-09,0.0010284184245392,-0.0231209769845008,0.0,0.0,0.0,-0.0093677230179309,60.0,11.142533302307127,-0.0,-7.211171038079557e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.649259300203994e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001016114329104,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,7.504987297579646e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001016114038066,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0004819991881959,285.7389831542969,294.1499938964844,293.08575439453125,292.41900634765625,295.4071350097656,293.03271484375,286.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153326097077752e-09,0.0010281216818839,-0.0230301115661859,0.0,0.0,0.0,-0.0093505186960101,60.0,11.135271072387695,-0.0,-7.20700938927621e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.644105011830106e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001015571615425,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,7.500978244934231e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0001015571324387,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0004817417648155,285.74029541015625,294.1499938964844,293.1017761230469,292.4179992675781,295.4017028808594,293.0520324707031,286.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.0890912574082e-09,0.0010275712702423,-0.0228619184345006,0.0,0.0,0.0,-0.0093186693266034,60.0,11.119263648986816,-0.0,-7.199310658734248e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.644105011830106e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001015571615425,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,7.500978244934231e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0001015571324387,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0004817417648155,285.74029541015625,294.1499938964844,293.1017761230469,292.4179992675781,295.4017028808594,293.0520324707031,286.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.0890912574082e-09,0.0010275712702423,-0.0228619184345006,0.0,0.0,0.0,-0.0093186693266034,60.0,11.119263648986816,-0.0,-7.199310658734248e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,9.64016144280322e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0001015156231005,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,7.497910701204091e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001015156012726,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0004815447609871,285.74176025390625,294.1499938964844,293.1158142089844,292.414794921875,295.3967590332031,293.0691833496094,286.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039935910948316e-09,0.0010271510109305,-0.0227332059293985,0.0,0.0,0.0,-0.0092943012714385,60.0,11.098814010620115,-0.0,-7.193421680540268e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
