time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,9.64016144280322e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0001015156231005,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,7.497910701204091e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001015156012726,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0004815447609871,285.74176025390625,294.1499938964844,293.1158142089844,292.414794921875,295.3967590332031,293.0691833496094,286.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039935910948316e-09,0.0010271510109305,-0.0227332059293985,0.0,0.0,0.0,-0.0092943012714385,60.0,11.098814010620115,-0.0,-7.193421680540268e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,9.636589675210416e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001014780136756,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,7.495132740586996e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001014779845718,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0004813663545064,285.74322509765625,294.1499938964844,293.127685546875,292.4092102050781,295.39190673828125,293.0857238769531,286.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267788311466,8.995413303125588e-09,0.0010267697507515,-0.0226166266947984,0.0,0.0,0.0,-0.009272227063775,60.0,11.077155113220217,-0.0,-7.188089767851126e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,9.636589675210416e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001014780136756,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,7.495132740586996e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001014779845718,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0004813663545064,285.74322509765625,294.1499938964844,293.127685546875,292.4092102050781,295.39190673828125,293.0857238769531,286.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267788311466,8.995413303125588e-09,0.0010267697507515,-0.0226166266947984,0.0,0.0,0.0,-0.009272227063775,60.0,11.077155113220217,-0.0,-7.188089767851126e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,9.635485912440343e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0001014663866953,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,7.494274177588522e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001014663575915,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0004813112318515,285.74493408203125,294.1499938964844,293.1371765136719,292.40106201171875,295.3876342773437,293.09747314453125,286.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981641208549718e-09,0.0010266522876918,-0.0225805640220642,0.0,0.0,0.0,-0.0092654004693031,60.0,11.047380447387695,-0.0,-7.186440598161425e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,9.635485912440343e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0001014663866953,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,7.494274177588522e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001014663575915,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0004813112318515,285.74493408203125,294.1499938964844,293.1371765136719,292.40106201171875,295.3876342773437,293.09747314453125,286.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981641208549718e-09,0.0010266522876918,-0.0225805640220642,0.0,0.0,0.0,-0.0092654004693031,60.0,11.047380447387695,-0.0,-7.186440598161425e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,9.633950685383752e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001014502267935,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,7.493080192944035e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0001014501976897,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0004812345723621,285.7457275390625,294.1499938964844,293.1410217285156,292.39599609375,295.3854064941406,293.1046142578125,286.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962513398103056e-09,0.0010264903539791,-0.0225304756313562,0.0,0.0,0.0,-0.0092559261247515,60.0,11.034695625305176,-0.0,-7.18415051892407e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,9.63401689659804e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0001014509180095,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,7.493131852243096e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0001014508961816,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0004812378901988,285.7466125488281,294.1499938964844,293.1441955566406,292.3902282714844,295.38330078125,293.10992431640625,286.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505138725,8.963325193178662e-09,0.0010264961747452,-0.0225326046347618,0.0,0.0,0.0,-0.0092563237994909,60.0,11.018463134765623,-0.0,-7.18424786327887e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,9.633840090828016e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0001014490553643,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,7.492993609048426e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001014490262605,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,0.0004812290426343,285.7479858398437,294.1499938964844,293.1478881835937,292.3794860839844,295.3799133300781,293.1190185546875,286.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961104747129411e-09,0.0010264767333865,-0.0225267894566059,0.0,0.0,0.0,-0.0092552211135625,60.0,10.993274688720703,-0.0,-7.183982120295695e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,9.63420170592144e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001014528679661,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,7.493275188608095e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,0.0001014528388623,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0004812471452169,285.74835205078125,294.1499938964844,293.1485290527344,292.37652587890625,295.37908935546875,293.1206970214844,286.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265237651765,8.965612252609391e-09,0.0010265148011967,-0.0225385911762714,0.0,0.0,0.0,-0.0092574525624513,60.0,10.986103057861328,-0.0,-7.184521422232137e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,9.636177856009454e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0001014736699289,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.49481187085621e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.000101473648101,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0004813458363059,285.75018310546875,294.1499938964844,293.1499938964844,292.3597717285156,295.3749694824219,293.12860107421875,286.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734476909,8.990211242121404e-09,0.0010267255129292,-0.0226030051708221,0.0,0.0,0.0,-0.0092696491628885,60.0,10.94838809967041,-0.0,-7.187466621871863e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,9.636177856009454e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0001014736699289,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,7.49481187085621e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.000101473648101,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0004813458363059,285.75018310546875,294.1499938964844,293.1499938964844,292.3597717285156,295.3749694824219,293.12860107421875,286.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734476909,8.990211242121404e-09,0.0010267255129292,-0.0226030051708221,0.0,0.0,0.0,-0.0092696491628885,60.0,10.94838809967041,-0.0,-7.187466621871863e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.640131611377e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001015153102343,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,7.497887418139726e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001015152811305,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0004815433931071,285.7521057128906,294.1499938964844,293.1499938964844,292.34039306640625,295.37091064453125,293.134765625,286.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271553182974,9.039461623672196e-09,0.0010271463543176,-0.0227319654077291,0.0,0.0,0.0,-0.0092940628528594,60.0,10.908126831054688,-0.0,-7.19336483712141e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.640131611377e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001015153102343,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,7.497887418139726e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001015152811305,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0004815433931071,285.7521057128906,294.1499938964844,293.1499938964844,292.34039306640625,295.37091064453125,293.134765625,286.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271553182974,9.039461623672196e-09,0.0010271463543176,-0.0227319654077291,0.0,0.0,0.0,-0.0092940628528594,60.0,10.908126831054688,-0.0,-7.19336483712141e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,9.647844126448037e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001015965244732,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,7.503885717596859e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001015964953694,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0004819286405108,285.754150390625,294.1499938964844,293.1499938964844,292.31903076171875,295.3669738769531,293.1385803222656,286.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279772104695,9.13553499515274e-09,0.0010279680136591,-0.0229835286736488,0.0,0.0,0.0,-0.0093416916206479,60.0,10.864960670471191,-0.0,-7.204877050526194e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,9.647844126448037e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001015965244732,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,7.503885717596859e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001015964953694,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0004819286405108,285.754150390625,294.1499938964844,293.1499938964844,292.31903076171875,295.3669738769531,293.1385803222656,286.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279772104695,9.13553499515274e-09,0.0010279680136591,-0.0229835286736488,0.0,0.0,0.0,-0.0093416916206479,60.0,10.864960670471191,-0.0,-7.204877050526194e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,9.651548316469416e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.000101635530882,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,7.506766996812075e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0001016355090541,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,0.0004821136826649,285.7551574707031,294.1499938964844,293.1499938964844,292.30767822265625,295.3650207519531,293.1405029296875,286.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283733718097,9.181682969483518e-09,0.0010283641749992,-0.0231043603271245,0.0,0.0,0.0,-0.0093645770102739,60.0,10.843365669250488,-0.0,-7.210410046809558e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,9.657345799496396e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0001016965761664,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,7.511275907745585e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001016965543385,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0004824032948818,285.7562255859375,294.1499938964844,293.1499938964844,292.2958984375,295.36309814453125,293.1416931152344,286.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289897909387,9.253901644967756e-09,0.0010289805941283,-0.0232934597879648,0.0,0.0,0.0,-0.0094003733247518,60.0,10.821009635925291,-0.0,-7.219072983843945e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,9.669411520007998e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001018236362142,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,7.520660437876359e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001018236143863,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0004830060061067,285.7584228515625,294.1499938964844,293.1499938964844,292.2711486816406,295.3592834472656,293.1440124511719,286.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302743175998,9.404215184360964e-09,0.0010302648879587,-0.0236870292574167,0.0,0.0,0.0,-0.0094748847186565,60.0,10.776006698608398,-0.0,-7.237121479874986e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,9.669411520007998e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001018236362142,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,7.520660437876359e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001018236143863,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0004830060061067,285.7584228515625,294.1499938964844,293.1499938964844,292.2711486816406,295.3592834472656,293.1440124511719,286.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302743175998,9.404215184360964e-09,0.0010302648879587,-0.0236870292574167,0.0,0.0,0.0,-0.0094748847186565,60.0,10.776006698608398,-0.0,-7.237121479874986e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,9.6838382887654e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001019755509332,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,7.531880692113191e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0001019755291054,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0004837266460526,285.7607116699219,294.1499938964844,293.1499938964844,292.2449645996094,295.35552978515625,293.14569091796875,286.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318111162632,9.583941640300964e-09,0.0010318015702068,-0.0241575986146926,0.0,0.0,0.0,-0.0095639824867248,60.0,10.730205535888672,-0.0,-7.258730505554922e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,9.6838382887654e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001019755509332,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,7.531880692113191e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0001019755291054,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0004837266460526,285.7607116699219,294.1499938964844,293.1499938964844,292.2449645996094,295.35552978515625,293.14569091796875,286.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318111162632,9.583941640300964e-09,0.0010318015702068,-0.0241575986146926,0.0,0.0,0.0,-0.0095639824867248,60.0,10.730205535888672,-0.0,-7.258730505554922e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,9.700452937977389e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.000102150515886,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,7.544803520431742e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0001021504940581,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0004845565999858,285.7630615234375,294.1499938964844,293.1499938964844,292.217529296875,295.351806640625,293.14697265625,286.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335812112316,9.790937838261016e-09,0.0010335714323446,-0.0246995482593774,0.0,0.0,0.0,-0.0096665984019637,60.0,10.683845520019531,-0.0,-7.283658476353595e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,9.700452937977389e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.000102150515886,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,7.544803520431742e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0001021504940581,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0004845565999858,285.7630615234375,294.1499938964844,293.1499938964844,292.217529296875,295.351806640625,293.14697265625,286.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335812112316,9.790937838261016e-09,0.0010335714323446,-0.0246995482593774,0.0,0.0,0.0,-0.0096665984019637,60.0,10.683845520019531,-0.0,-7.283658476353595e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,9.7187832579948e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001023435397655,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,7.559060031780973e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0001023435179376,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0004854722646996,285.76544189453125,294.1499938964844,293.1499938964844,292.1889953613281,295.34814453125,293.14794921875,286.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355338454246,1.0019305385355892e-08,0.0010355238337069,-0.025297425687313,0.0,0.0,0.0,-0.0097798081114888,60.0,10.637091636657717,-0.0,-7.311209060389956e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,9.7187832579948e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001023435397655,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,7.559060031780973e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0001023435179376,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0004854722646996,285.76544189453125,294.1499938964844,293.1499938964844,292.1889953613281,295.34814453125,293.14794921875,286.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355338454246,1.0019305385355892e-08,0.0010355238337069,-0.025297425687313,0.0,0.0,0.0,-0.0097798081114888,60.0,10.637091636657717,-0.0,-7.311209060389956e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.729636076372115e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001024578305077,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,7.567501597804949e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001024578086799,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0004860144108533,285.7666931152344,294.1499938964844,293.1499938964844,292.1744079589844,295.3463439941406,293.1482238769531,286.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366901988163,1.01545198916142e-08,0.001036679954268,-0.0256514102220535,0.0,0.0,0.0,-0.0098468391224741,60.0,10.613529205322266,-0.0,-7.327545858970552e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,9.740337554831058e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0001025705132633,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,7.575824565719813e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001025704914354,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0004865489318035,285.7679443359375,294.1499938964844,293.1499938964844,292.1596069335937,295.3445739746094,293.14849853515625,286.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378322331234,1.0287840801481709e-08,0.0010378218721598,-0.0260004270821809,0.0,0.0,0.0,-0.0099129425361752,60.0,10.589999198913574,-0.0,-7.343672336901363e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.760291140992194e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001027806356432,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,7.591344183310866e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0001027806138154,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.000487545679789,285.7702331542969,294.1499938964844,293.1499938964844,292.13311767578125,295.3414611816406,293.14892578125,286.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399569291621,1.0536439276620513e-08,0.0010399463353678,-0.0266512054949998,0.0,0.0,0.0,-0.0100361770018935,60.0,10.548852920532228,-0.0,-7.373789401299291e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,9.763018897501752e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0001028093611239,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,7.593465852551162e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.000102809339296,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,0.0004876819439232,285.7705383300781,294.1499938964844,293.1499938964844,292.1294860839844,295.3410339355469,293.14898681640625,286.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402471525594,1.057042275931508e-08,0.0010402366751804,-0.026740163564682,0.0,0.0,0.0,-0.0100530218333005,60.0,10.543242454528809,-0.0,-7.377911259709435e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.789546311367304e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001030887069646,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,7.614097557961941e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001030886778607,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0004890070413239,285.7733459472656,294.1499938964844,293.1499938964844,292.0988464355469,295.337646484375,293.149169921875,286.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430737165734,1.0900921054712852e-08,0.0010430628899484,-0.027605278417468,0.0,0.0,0.0,-0.0102168647572398,60.0,10.496983528137209,-0.0,-7.418056924279881e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.789546311367304e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001030887069646,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,7.614097557961941e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001030886778607,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0004890070413239,285.7733459472656,294.1499938964844,293.1499938964844,292.0988464355469,295.337646484375,293.149169921875,286.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430737165734,1.0900921054712852e-08,0.0010430628899484,-0.027605278417468,0.0,0.0,0.0,-0.0102168647572398,60.0,10.496983528137209,-0.0,-7.418056924279881e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,9.815114026423544e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001033579537761,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,7.633984205313027e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001033579319482,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0004902842338196,285.77618408203125,294.1499938964844,293.1499938964844,292.06787109375,295.3342590332031,293.1493835449219,286.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457984171807,1.12194751267225e-08,0.0010457872413098,-0.0284390710294246,0.0,0.0,0.0,-0.0103747881948947,60.0,10.451289176940918,-0.0,-7.45685468928059e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,9.815114026423544e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001033579537761,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,7.633984205313027e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001033579319482,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0004902842338196,285.77618408203125,294.1499938964844,293.1499938964844,292.06787109375,295.3342590332031,293.1493835449219,286.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457984171807,1.12194751267225e-08,0.0010457872413098,-0.0284390710294246,0.0,0.0,0.0,-0.0103747881948947,60.0,10.451289176940918,-0.0,-7.45685468928059e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,9.842575673246756e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,0.0001036471294355,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,7.655342778889462e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001036471076076,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0004916560137644,285.7790832519531,294.1499938964844,293.1499938964844,292.0367126464844,295.3309326171875,293.1495666503906,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487232357263,1.1561612112132025e-08,0.0010487117106094,-0.0293345246464014,0.0,0.0,0.0,-0.0105443941429257,60.0,10.405641555786133,-0.0,-7.498637444314228e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,9.842575673246756e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,0.0001036471294355,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,7.655342778889462e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001036471076076,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0004916560137644,285.7790832519531,294.1499938964844,293.1499938964844,292.0367126464844,295.3309326171875,293.1495666503906,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487232357263,1.1561612112132025e-08,0.0010487117106094,-0.0293345246464014,0.0,0.0,0.0,-0.0105443941429257,60.0,10.405641555786133,-0.0,-7.498637444314228e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,9.85693041002378e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001037982947309,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,7.666507735848427e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.000103798272903,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0004923730739392,285.780517578125,294.1499938964844,293.1499938964844,292.0211486816406,295.32928466796875,293.149658203125,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502542136237,1.17404628241502e-08,0.0010502424556761,-0.0298025906085968,0.0,0.0,0.0,-0.0106330653652548,60.0,10.382722854614258,-0.0,-7.520525002746582e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.871883230516688e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001039557537296,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,7.678137626498938e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001039557319018,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.000493119994644,285.7820129394531,294.1499938964844,293.1499938964844,292.0055847167969,295.32763671875,293.14971923828125,286.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518468916416,1.1926756471325461e-08,0.0010518349008634,-0.0302901156246662,0.0,0.0,0.0,-0.0107254171743988,60.0,10.360445022583008,-0.0,-7.543358293560233e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,9.901938756229356e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0001042722506099,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,7.701513823121786e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.000104272228782,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.000494621344842,285.7850036621094,294.1499938964844,293.1499938964844,291.9747009277344,295.3243408203125,293.1498107910156,286.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550480801612,1.2301219598498392e-08,0.0010550357401371,-0.0312700159847736,0.0,0.0,0.0,-0.0109110483899712,60.0,10.315943717956545,-0.0,-7.58935883027334e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,9.901938756229356e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0001042722506099,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,7.701513823121786e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.000104272228782,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.000494621344842,285.7850036621094,294.1499938964844,293.1499938964844,291.9747009277344,295.3243408203125,293.1498107910156,286.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550480801612,1.2301219598498392e-08,0.0010550357401371,-0.0312700159847736,0.0,0.0,0.0,-0.0109110483899712,60.0,10.315943717956545,-0.0,-7.58935883027334e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
