time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,9.934029367286712e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0001046101751853,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,7.726473268121481e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001046101533574,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0004962243256159,285.7880859375,294.1499938964844,293.1499938964844,291.9441833496094,295.3211364746094,293.1498718261719,286.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584681294858,1.2701042884089022e-08,0.0010584554402157,-0.0323161706328392,0.0,0.0,0.0,-0.0111092617735266,60.0,10.272753715515137,-0.0,-7.638627863570947e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,9.934029367286712e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0001046101751853,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,7.726473268121481e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001046101533574,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0004962243256159,285.7880859375,294.1499938964844,293.1499938964844,291.9441833496094,295.3211364746094,293.1498718261719,286.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584681294858,1.2701042884089022e-08,0.0010584554402157,-0.0323161706328392,0.0,0.0,0.0,-0.0111092617735266,60.0,10.272753715515137,-0.0,-7.638627863570947e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.965422214008868e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0001049407583195,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,7.750889926683158e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001049407364916,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0004977924982085,285.79119873046875,294.1499938964844,293.1499938964844,291.91424560546875,295.3179626464844,293.14990234375,286.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3092172679307625e-08,0.001061798306182,-0.0333394855260849,0.0,0.0,0.0,-0.0113031538203358,60.0,10.230579376220703,-0.0,-7.686980296739422e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.965422214008868e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0001049407583195,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,7.750889926683158e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001049407364916,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0004977924982085,285.79119873046875,294.1499938964844,293.1499938964844,291.91424560546875,295.3179626464844,293.14990234375,286.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3092172679307625e-08,0.001061798306182,-0.0333394855260849,0.0,0.0,0.0,-0.0113031538203358,60.0,10.230579376220703,-0.0,-7.686980296739422e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,9.998978930525482e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.000105294129753,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,7.776989514240995e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0001052941079251,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.0004994687042199,285.79443359375,294.1499938964844,293.1499938964844,291.8851013183594,295.3148193359375,293.1499328613281,286.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653904173523,1.3510270235883581e-08,0.0010653767967596,-0.0344332344830036,0.0,0.0,0.0,-0.0115104392170906,60.0,10.189927101135254,-0.0,-7.738834995052457e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,9.998978930525482e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.000105294129753,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,7.776989514240995e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0001052941079251,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.0004994687042199,285.79443359375,294.1499938964844,293.1499938964844,291.8851013183594,295.3148193359375,293.1499328613281,286.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653904173523,1.3510270235883581e-08,0.0010653767967596,-0.0344332344830036,0.0,0.0,0.0,-0.0115104392170906,60.0,10.189927101135254,-0.0,-7.738834995052457e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001001508207991,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0001054637032211,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,7.78951434767805e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0001054636813933,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0005002731340937,285.79608154296875,294.1499938964844,293.1499938964844,291.8708801269531,295.31329345703125,293.14996337890625,286.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671046329662,1.3710904411823321e-08,0.0010670908959582,-0.0349580571055412,0.0,0.0,0.0,-0.0116098951548337,60.0,10.170499801635742,-0.0,-7.763780729419524e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001003157667582,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001056374021572,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,7.802343316143379e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001056373803294,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0005010970635339,285.7977905273437,294.1499938964844,293.1499938964844,291.85693359375,295.3117980957031,293.14996337890625,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688606416806,1.3916414687287217e-08,0.001068846671842,-0.0354956053197383,0.0,0.0,0.0,-0.0117117669433355,60.0,10.152435302734377,-0.0,-7.789374478761601e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0001006323218462,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001059707428794,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.826964429114014e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001059707210515,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0005026783328503,285.8011169433594,294.1499938964844,293.1499938964844,291.8309631347656,295.3089294433594,293.14996337890625,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722335427999,1.4310819196339253e-08,0.0010722192237153,-0.0365271531045436,0.0,0.0,0.0,-0.0119072906672954,60.0,10.117351531982422,-0.0,-7.83860940600789e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001006455058814,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0001059846254065,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,7.827989611541852e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001059846108546,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0005027441657148,285.80126953125,294.1499938964844,293.1499938964844,291.82989501953125,295.3088073730469,293.14996337890625,286.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723740560933,1.4327246056211608e-08,0.0010723597370088,-0.0365701131522655,0.0,0.0,0.0,-0.0119154341518878,60.0,10.115889549255373,-0.0,-7.840663585056974e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0001009711777442,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0001063275703927,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,7.853319402784109e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001063275485648,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.000504370953422,285.8047790527344,294.1499938964844,293.1499938964844,291.8042297363281,295.30584716796875,293.14996337890625,286.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758439311757,1.4733010367251609e-08,0.0010758292628452,-0.0376312434673309,0.0,0.0,0.0,-0.0121165886521339,60.0,10.080666542053224,-0.0,-7.891485154232215e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0001009711777442,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0001063275703927,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,7.853319402784109e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001063275485648,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.000504370953422,285.8047790527344,294.1499938964844,293.1499938964844,291.8042297363281,295.30584716796875,293.14996337890625,286.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758439311757,1.4733010367251609e-08,0.0010758292628452,-0.0376312434673309,0.0,0.0,0.0,-0.0121165886521339,60.0,10.080666542053224,-0.0,-7.891485154232215e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0001012929787975,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001066664481186,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.878347969381139e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0001066664262907,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0005059784161858,285.808349609375,294.1499938964844,293.1499938964844,291.78009033203125,295.30291748046875,293.1499938964844,286.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792730608955,1.5133958086721577e-08,0.0010792579269036,-0.0386796593666076,0.0,0.0,0.0,-0.0123153561726212,60.0,10.046468734741213,-0.0,-7.941864765825812e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0001012929787975,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001066664481186,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.878347969381139e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0001066664262907,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0005059784161858,285.808349609375,294.1499938964844,293.1499938964844,291.78009033203125,295.30291748046875,293.1499938964844,286.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792730608955,1.5133958086721577e-08,0.0010792579269036,-0.0386796593666076,0.0,0.0,0.0,-0.0123153561726212,60.0,10.046468734741213,-0.0,-7.941864765825812e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001015969537547,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0001069865465979,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,7.901991193648428e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001069865320459,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.000507496879436,285.8120422363281,294.1499938964844,293.1499938964844,291.7576599121094,295.3000793457031,293.1499938964844,286.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825112694874,1.5512702233877462e-08,0.0010824957862496,-0.039669893682003,0.0,0.0,0.0,-0.0125031126663088,60.0,10.01594352722168,-0.0,-7.989601158442383e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001015969537547,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0001069865465979,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,7.901991193648428e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001069865320459,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.000507496879436,285.8120422363281,294.1499938964844,293.1499938964844,291.7576599121094,295.3000793457031,293.1499938964844,286.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825112694874,1.5512702233877462e-08,0.0010824957862496,-0.039669893682003,0.0,0.0,0.0,-0.0125031126663088,60.0,10.01594352722168,-0.0,-7.989601158442383e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.000101753808849,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001071517253876,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,7.914190791780129e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0001071517035597,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0005082804127596,285.8138732910156,294.1499938964844,293.1499938964844,291.7471618652344,295.29864501953125,293.1499938964844,286.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841829935088,1.5708135236991442e-08,0.0010841672774404,-0.040180817246437,0.0,0.0,0.0,-0.0125999990850687,60.0,9.999981880187988,-0.0,-8.014289676339106e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,0.000101898687717,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0001073042803909,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,7.925459067337215e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.000107304265839,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0005090041086077,285.8157653808594,294.1499938964844,293.1499938964844,291.7371520996094,295.2972412109375,293.1499938964844,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857256129384,1.5888639737227095e-08,0.0010857096640393,-0.0406526811420917,0.0,0.0,0.0,-0.0126894768327474,60.0,9.98574447631836,-0.0,-8.037125809323697e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001021876523736,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,0.0001076085827662,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,7.947934500407428e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0001076085609383,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0005104476003907,285.81951904296875,294.1499938964844,293.1499938964844,291.7187805175781,295.29443359375,293.1499938964844,286.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888074757531,1.6248687728648292e-08,0.0010887912940233,-0.0415938198566436,0.0,0.0,0.0,-0.0128679824993014,60.0,9.95712661743164,-0.0,-8.082772495754399e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001021876523736,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,0.0001076085827662,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,7.947934500407428e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0001076085609383,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0005104476003907,285.81951904296875,294.1499938964844,293.1499938964844,291.7187805175781,295.29443359375,293.1499938964844,286.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888074757531,1.6248687728648292e-08,0.0010887912940233,-0.0415938198566436,0.0,0.0,0.0,-0.0128679824993014,60.0,9.95712661743164,-0.0,-8.082772495754399e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0001024434823193,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0001078779823728,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,7.967832061694935e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,0.0001078779678209,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.0005117254913784,285.8233947753906,294.1499938964844,293.1499938964844,291.70269775390625,295.29168701171875,293.1499938964844,286.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915306629613,1.6567435423553434e-08,0.0010915141319856,-0.0424269177019596,0.0,0.0,0.0,-0.0130259860306978,60.0,9.932923316955566,-0.0,-8.123291905803853e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0001024434823193,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0001078779823728,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,7.967832061694935e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,0.0001078779678209,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.0005117254913784,285.8233947753906,294.1499938964844,293.1499938964844,291.70269775390625,295.29168701171875,293.1499938964844,286.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915306629613,1.6567435423553434e-08,0.0010915141319856,-0.0424269177019596,0.0,0.0,0.0,-0.0130259860306978,60.0,9.932923316955566,-0.0,-8.123291905803853e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.0001026858590194,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.00010813321569,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,7.986683340277523e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0001081331938621,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0005129362689331,285.82733154296875,294.1499938964844,293.1499938964844,291.6891174316406,295.2889709472656,293.1499938964844,286.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941164800897,1.6869426744392513e-08,0.001094099599868,-0.0432161316275596,0.0,0.0,0.0,-0.013175711967051,60.0,9.91079330444336,-0.0,-8.161774189829887e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.0001026858590194,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.00010813321569,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,7.986683340277523e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0001081331938621,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0005129362689331,285.82733154296875,294.1499938964844,293.1499938964844,291.6891174316406,295.2889709472656,293.1499938964844,286.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941164800897,1.6869426744392513e-08,0.001094099599868,-0.0432161316275596,0.0,0.0,0.0,-0.013175711967051,60.0,9.91079330444336,-0.0,-8.161774189829887e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001029027844197,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001083616516552,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,8.003555558389053e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0001083616298274,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0005140198627486,285.8313293457031,294.1499938964844,293.1499938964844,291.67822265625,295.2863464355469,293.1499938964844,286.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964276734739,1.7139704766577782e-08,0.0010964105604216,-0.0439224056899547,0.0,0.0,0.0,-0.0133097004145383,60.0,9.891624450683594,-0.0,-8.19629235593311e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001029027844197,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001083616516552,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,8.003555558389053e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0001083616298274,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0005140198627486,285.8313293457031,294.1499938964844,293.1499938964844,291.67822265625,295.2863464355469,293.1499938964844,286.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964276734739,1.7139704766577782e-08,0.0010964105604216,-0.0439224056899547,0.0,0.0,0.0,-0.0133097004145383,60.0,9.891624450683594,-0.0,-8.19629235593311e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001030077692121,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0001084721952793,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,8.01172063802369e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001084721807274,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0005145442555658,285.8333435058594,294.1499938964844,293.1499938964844,291.673828125,295.2850036621094,293.1499938964844,286.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975438635796,1.7270503249733338e-08,0.0010975265176966,-0.0442641787230968,0.0,0.0,0.0,-0.0133745297789573,60.0,9.882436752319336,-0.0,-8.213023505732053e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001030976854963,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0001085668845917,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,8.018713560886681e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0001085668627638,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0005149933858774,285.8353881835937,294.1499938964844,293.1499938964844,291.6701965332031,295.2837219238281,293.1499938964844,286.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985003318637,1.7382529193810118e-08,0.0010984829859808,-0.0445568896830081,0.0,0.0,0.0,-0.0134300580248236,60.0,9.874801635742188,-0.0,-8.227366521396109e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.000103260288597,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001087381169782,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,8.031361358007416e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,0.0001087380951503,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0005158056737855,285.83953857421875,294.1499938964844,293.1499938964844,291.6652526855469,295.2811584472656,293.1499938964844,286.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002364335581,1.758513157312791e-08,0.0011002188548445,-0.0450862236320972,0.0,0.0,0.0,-0.0135305151343345,60.0,9.861111640930176,-0.0,-8.253337568930874e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.000103260288597,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001087381169782,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,8.031361358007416e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,0.0001087380951503,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0005158056737855,285.83953857421875,294.1499938964844,293.1499938964844,291.6652526855469,295.2811584472656,293.1499938964844,286.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002364335581,1.758513157312791e-08,0.0011002188548445,-0.0450862236320972,0.0,0.0,0.0,-0.0135305151343345,60.0,9.861111640930176,-0.0,-8.253337568930874e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001033839216688,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0001088683056877,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,8.04097653599456e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001088682838599,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005164232570677,285.84375,294.1499938964844,293.1499938964844,291.6635437011719,295.2786560058594,293.1499938964844,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015512282028,1.7739161251029145e-08,0.0011015335330739,-0.0454886332154274,0.0,0.0,0.0,-0.0136068612337112,60.0,9.85104274749756,-0.0,-8.273110552181606e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001033839216688,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0001088683056877,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,8.04097653599456e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001088682838599,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005164232570677,285.84375,294.1499938964844,293.1499938964844,291.6635437011719,295.2786560058594,293.1499938964844,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015512282028,1.7739161251029145e-08,0.0011015335330739,-0.0454886332154274,0.0,0.0,0.0,-0.0136068612337112,60.0,9.85104274749756,-0.0,-8.273110552181606e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001034885135595,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001089784491341,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,8.049111784202978e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001089784273062,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0005169457290321,285.8480529785156,294.1499938964844,293.1499938964844,291.6635437011719,295.27618408203125,293.1499938964844,286.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026691645383,1.7869476565124387e-08,0.0011026513529941,-0.0458290688693523,0.0,0.0,0.0,-0.0136714819818735,60.0,9.842554092407228,-0.0,-8.289856623378e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001034885135595,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001089784491341,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,8.049111784202978e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001089784273062,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0005169457290321,285.8480529785156,294.1499938964844,293.1499938964844,291.6635437011719,295.27618408203125,293.1499938964844,286.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026691645383,1.7869476565124387e-08,0.0011026513529941,-0.0458290688693523,0.0,0.0,0.0,-0.0136714819818735,60.0,9.842554092407228,-0.0,-8.289856623378e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001035736131598,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001090680525521,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.055729995248839e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001090680380002,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0005173708195798,285.8524169921875,294.1499938964844,293.1499938964844,291.6635437011719,295.2738037109375,293.1499938964844,286.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035754578188,1.7975491317656633e-08,0.0011035575298592,-0.0461060106754303,0.0,0.0,0.0,-0.0137240355834364,60.0,9.83436393737793,-0.0,-8.303493359562708e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001035736131598,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001090680525521,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.055729995248839e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001090680380002,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0005173708195798,285.8524169921875,294.1499938964844,293.1499938964844,291.6635437011719,295.2738037109375,293.1499938964844,286.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035754578188,1.7975491317656633e-08,0.0011035575298592,-0.0461060106754303,0.0,0.0,0.0,-0.0137240355834364,60.0,9.83436393737793,-0.0,-8.303493359562708e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001036189278238,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001091157755581,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,8.059255196712911e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001091157610062,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0005175971891731,285.8545837402344,294.1499938964844,293.1499938964844,291.6635437011719,295.2725830078125,293.1499938964844,286.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040570680052,1.803195104344013e-08,0.0011040390236303,-0.046253502368927,0.0,0.0,0.0,-0.0137520190328359,60.0,9.830643653869627,-0.0,-8.310760790664062e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001036520698107,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001091506710508,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,8.061832340899855e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001091506564989,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0005177627317607,285.8567810058594,294.1499938964844,293.1499938964844,291.6635437011719,295.2713928222656,293.1499938964844,286.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.807323002367412e-08,0.0011043888516724,-0.0463613308966159,0.0,0.0,0.0,-0.0137724671512842,60.0,9.826420783996582,-0.0,-8.316075650327549e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.000103707818198,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0001092093807528,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,8.066168811637908e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001092093662009,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005180412554182,285.8612060546875,294.1499938964844,293.1499938964844,291.6635437011719,295.26904296875,293.1499938964844,286.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050042230635,1.8142690905165185e-08,0.0011049860622733,-0.0465427674353122,0.0,0.0,0.0,-0.0138069186359643,60.0,9.817363739013672,-0.0,-8.325022804456239e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
