time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.000103707818198,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0001092093807528,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,8.066168811637908e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001092093662009,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005180412554182,285.8612060546875,294.1499938964844,293.1499938964844,291.6635437011719,295.26904296875,293.1499938964844,286.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050042230635,1.8142690905165185e-08,0.0011049860622733,-0.0465427674353122,0.0,0.0,0.0,-0.0138069186359643,60.0,9.817363739013672,-0.0,-8.325022804456239e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001037414040183,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001092447419068,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,8.068780152825639e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0001092447273549,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0005182089516893,285.8656921386719,294.1499938964844,293.1499938964844,291.6635437011719,295.2667541503906,293.1499938964844,286.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053601047024,1.818451522694886e-08,0.0011053419439122,-0.0466520190238952,0.0,0.0,0.0,-0.0138276433572173,60.0,9.806924819946287,-0.0,-8.330412981649715e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001037414040183,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0001092447419068,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,8.068780152825639e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,0.0001092447273549,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0005182089516893,285.8656921386719,294.1499938964844,293.1499938964844,291.6635437011719,295.2667541503906,293.1499938964844,286.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053601047024,1.818451522694886e-08,0.0011053419439122,-0.0466520190238952,0.0,0.0,0.0,-0.0138276433572173,60.0,9.806924819946287,-0.0,-8.330412981649715e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,0.0001037584879668,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.00010926273535,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,8.07010947028175e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0001092627207981,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0005182943423278,285.8702392578125,294.1499938964844,293.1499938964844,291.6635437011719,295.2644958496094,293.1499938964844,286.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055434588342,1.820579065281436e-08,0.001105525298044,-0.0467075891792774,0.0,0.0,0.0,-0.0138381980359554,60.0,9.795395851135254,-0.0,-8.333154966067013e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,0.0001037584879668,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.00010926273535,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,8.07010947028175e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0001092627207981,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0005182943423278,285.8702392578125,294.1499938964844,293.1499938964844,291.6635437011719,295.2644958496094,293.1499938964844,286.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055434588342,1.820579065281436e-08,0.001105525298044,-0.0467075891792774,0.0,0.0,0.0,-0.0138381980359554,60.0,9.795395851135254,-0.0,-8.333154966067013e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0001037486363202,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001092523598344,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,8.069343311944976e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001092523452825,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0005182451568543,285.8748474121094,294.1499938964844,293.1499938964844,291.6635437011719,295.2622985839844,293.1499938964844,286.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054367059841,1.8193501816199387e-08,0.0011054185451939,-0.0466754920780658,0.0,0.0,0.0,-0.0138320969417691,60.0,9.781923294067385,-0.0,-8.331571166309004e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0001037486363202,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001092523598344,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,8.069343311944976e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001092523452825,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0005182451568543,285.8748474121094,294.1499938964844,293.1499938964844,291.6635437011719,295.2622985839844,293.1499938964844,286.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054367059841,1.8193501816199387e-08,0.0011054185451939,-0.0466754920780658,0.0,0.0,0.0,-0.0138320969417691,60.0,9.781923294067385,-0.0,-8.331571166309004e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.000103737860627,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001092410166165,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,8.068505121627823e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001092409947887,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.000518191314768,285.8771667480469,294.1499938964844,293.1499938964844,291.6635437011719,295.2611999511719,293.1499938964844,286.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.8180063676709324e-08,0.001105302828364,-0.0466403923928737,0.0,0.0,0.0,-0.0138254323974251,60.0,9.774785041809082,-0.0,-8.329838863119221e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.0001037209876812,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.000109223248728,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,8.067192538874224e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001092232341761,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.000518107030075,285.8795166015625,294.1499938964844,293.1499938964844,291.6635437011719,295.2601318359375,293.1499938964844,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159036940801343e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150071725249,60.0,9.76719570159912,-0.0,-8.327129563667769e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.000103667822259,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001091672602342,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,8.063057612162083e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001091672456823,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0005178414867259,285.8842163085937,294.1499938964844,293.1499938964844,291.6635437011719,295.2580261230469,293.1499938964844,286.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045777937397,1.809277705433488e-08,0.0011045596329495,-0.0464123860001564,0.0,0.0,0.0,-0.0137821761891245,60.0,9.750515937805176,-0.0,-8.31859239269761e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.000103667822259,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001091672602342,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,8.063057612162083e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001091672456823,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0005178414867259,285.8842163085937,294.1499938964844,293.1499938964844,291.6635437011719,295.2580261230469,293.1499938964844,286.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045777937397,1.809277705433488e-08,0.0011045596329495,-0.0464123860001564,0.0,0.0,0.0,-0.0137821761891245,60.0,9.750515937805176,-0.0,-8.31859239269761e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0001035875538946,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0001090827281586,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,8.056814112933353e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0001090827136067,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0005174405523575,285.8890075683594,294.1499938964844,293.1499938964844,291.6635437011719,295.2559814453125,293.1499938964844,286.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037222575396,1.7992743295280892e-08,0.00110370432958,-0.046151079237461,0.0,0.0,0.0,-0.0137325851246714,60.0,9.731681823730469,-0.0,-8.305713805611958e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0001035875538946,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0001090827281586,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,8.056814112933353e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0001090827136067,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0005174405523575,285.8890075683594,294.1499938964844,293.1499938964844,291.6635437011719,295.2559814453125,293.1499938964844,286.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037222575396,1.7992743295280892e-08,0.00110370432958,-0.046151079237461,0.0,0.0,0.0,-0.0137325851246714,60.0,9.731681823730469,-0.0,-8.305713805611958e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001034917149809,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0001089818106265,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,8.049359894357622e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0001089817887987,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0005169617943465,285.89385986328125,294.1499938964844,293.1499938964844,291.6635437011719,295.2539978027344,293.1499938964844,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027039727196,1.787331527225433e-08,0.0011026861611753,-0.0458390936255455,0.0,0.0,0.0,-0.0136733939871191,60.0,9.711384773254396,-0.0,-8.290350450579353e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001034917149809,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0001089818106265,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,8.049359894357622e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0001089817887987,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0005169617943465,285.89385986328125,294.1499938964844,293.1499938964844,291.6635437011719,295.2539978027344,293.1499938964844,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027039727196,1.787331527225433e-08,0.0011026861611753,-0.0458390936255455,0.0,0.0,0.0,-0.0136733939871191,60.0,9.711384773254396,-0.0,-8.290350450579353e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.000103379432403,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001088635690393,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,8.040626562433317e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001088635544874,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005164009635336,285.89874267578125,294.1499938964844,293.1499938964844,291.6635437011719,295.2520751953125,293.1499938964844,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015078052878,1.7733395196728452e-08,0.0011014901101589,-0.0454735681414604,0.0,0.0,0.0,-0.0136040328070521,60.0,9.689886093139648,-0.0,-8.272369456108208e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.000103379432403,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001088635690393,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,8.040626562433317e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001088635544874,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005164009635336,285.89874267578125,294.1499938964844,293.1499938964844,291.6635437011719,295.2520751953125,293.1499938964844,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015078052878,1.7733395196728452e-08,0.0011014901101589,-0.0454735681414604,0.0,0.0,0.0,-0.0136040328070521,60.0,9.689886093139648,-0.0,-8.272369456108208e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,0.0001033292428473,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001088107164832,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,8.036723011173308e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0001088106946554,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0005161502049304,285.90118408203125,294.1499938964844,293.1499938964844,291.6635437011719,295.2510681152344,293.1499938964844,286.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009722948074,1.767084611969949e-08,0.0011009545996785,-0.0453101582825183,0.0,0.0,0.0,-0.0135730216279625,60.0,9.679651260375977,-0.0,-8.264337481023176e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,0.0001032688596751,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0001087471318896,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,8.032027108129114e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0001087471173377,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0005158486310392,285.90362548828125,294.1499938964844,293.1499938964844,291.6635437011719,295.2500915527344,293.1499938964844,286.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595601420339335e-08,0.0011003057006746,-0.0451135784387588,0.0,0.0,0.0,-0.0135356914252042,60.0,9.668538093566896,-0.0,-8.254681205244196e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001031398714985,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001086113043129,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,8.021994290174916e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.000108611282485,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0005152043304406,285.90850830078125,294.1499938964844,293.1499938964844,291.6635437011719,295.2481689453125,293.1499938964844,286.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434869548083043e-08,0.0010989343281835,-0.0446936339139938,0.0,0.0,0.0,-0.0134560242295265,60.0,9.645575523376465,-0.0,-8.234071913193476e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001031398714985,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001086113043129,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,8.021994290174916e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.000108611282485,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0005152043304406,285.90850830078125,294.1499938964844,293.1499938964844,291.6635437011719,295.2481689453125,293.1499938964844,286.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434869548083043e-08,0.0010989343281835,-0.0446936339139938,0.0,0.0,0.0,-0.0134560242295265,60.0,9.645575523376465,-0.0,-8.234071913193476e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001029975028359,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,0.0001084613759303,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,8.01092101028189e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001084613613784,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0005144931492395,285.9134521484375,294.1499938964844,293.1499938964844,291.6635437011719,295.24627685546875,293.1499938964844,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257459461461622e-08,0.0010974167380481,-0.0442300923168659,0.0,0.0,0.0,-0.0133680719882249,60.0,9.621549606323242,-0.0,-8.211353730303017e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001029975028359,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,0.0001084613759303,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,8.01092101028189e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001084613613784,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0005144931492395,285.9134521484375,294.1499938964844,293.1499938964844,291.6635437011719,295.24627685546875,293.1499938964844,286.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257459461461622e-08,0.0010974167380481,-0.0442300923168659,0.0,0.0,0.0,-0.0133680719882249,60.0,9.621549606323242,-0.0,-8.211353730303017e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.000102836980659,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.000108292333607,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,7.998435467015952e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001082923190551,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0005136913387104,285.91845703125,294.1499938964844,293.1499938964844,291.6635437011719,295.24444580078125,293.1499938964844,286.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.70574256941336e-08,0.0010957058984786,-0.0437074080109596,0.0,0.0,0.0,-0.0132689056918025,60.0,9.59616470336914,-0.0,-8.185776323443862e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.000102836980659,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.000108292333607,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,7.998435467015952e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001082923190551,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0005136913387104,285.91845703125,294.1499938964844,293.1499938964844,291.6635437011719,295.24444580078125,293.1499938964844,286.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.70574256941336e-08,0.0010957058984786,-0.0437074080109596,0.0,0.0,0.0,-0.0132689056918025,60.0,9.59616470336914,-0.0,-8.185776323443862e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001026611280394,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0001081071604858,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,7.984758849488571e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001081071459339,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0005128129268996,285.9234619140625,294.1499938964844,293.1499938964844,291.6635437011719,295.2426147460937,293.1499938964844,286.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093850005418,1.683830497256622e-08,0.0010938331251963,-0.0431348048150539,0.0,0.0,0.0,-0.0131602818146348,60.0,9.569625854492188,-0.0,-8.157803677022457e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001026611280394,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0001081071604858,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,7.984758849488571e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001081071459339,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0005128129268996,285.9234619140625,294.1499938964844,293.1499938964844,291.6635437011719,295.2426147460937,293.1499938964844,286.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093850005418,1.683830497256622e-08,0.0010938331251963,-0.0431348048150539,0.0,0.0,0.0,-0.0131602818146348,60.0,9.569625854492188,-0.0,-8.157803677022457e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001025652090902,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0001080061556422,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,7.977298082550988e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001080061410902,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0005123338196426,285.9259948730469,294.1499938964844,293.1499938964844,291.6635437011719,295.24176025390625,293.1499938964844,286.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718782802627178e-08,0.0010928086703643,-0.0428224541246891,0.0,0.0,0.0,-0.0131010171025991,60.0,9.555683135986328,-0.0,-8.14256679859682e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0001024676967062,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001079034627764,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,7.969713624333963e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001079034482245,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0005118466797284,285.92852783203125,294.1499938964844,293.1499938964844,291.6635437011719,295.2408752441406,293.1499938964844,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.6597265783957482e-08,0.0010917697800323,-0.0425048805773258,0.0,0.0,0.0,-0.0130407772958278,60.0,9.54158878326416,-0.0,-8.127089046183755e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0001022667784127,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001076918852049,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.95408632257022e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.000107691870653,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.000510843063239,285.93359375,294.1499938964844,293.1499938964844,291.6635437011719,295.2391357421875,293.1499938964844,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089648460038,1.6346914932796608e-08,0.0010896321618929,-0.041850559413433,0.0,0.0,0.0,-0.0129166822880506,60.0,9.512860298156738,-0.0,-8.095248205108876e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0001022667784127,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001076918852049,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.95408632257022e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.000107691870653,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.000510843063239,285.93359375,294.1499938964844,293.1499938964844,291.6635437011719,295.2391357421875,293.1499938964844,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089648460038,1.6346914932796608e-08,0.0010896321618929,-0.041850559413433,0.0,0.0,0.0,-0.0129166822880506,60.0,9.512860298156738,-0.0,-8.095248205108876e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001020629206323,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001074772153515,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,7.938231283333153e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001074772007996,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0005098247784189,285.9386901855469,294.1499938964844,293.1499938964844,291.6635437011719,295.2374267578125,293.1499938964844,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874746367335,1.6092895904762372e-08,0.0010874585714191,-0.0411866046488285,0.0,0.0,0.0,-0.0127907469868659,60.0,9.48362636566162,-0.0,-8.063005196845553e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001020629206323,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001074772153515,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,7.938231283333153e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001074772007996,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0005098247784189,285.9386901855469,294.1499938964844,293.1499938964844,291.6635437011719,295.2374267578125,293.1499938964844,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874746367335,1.6092895904762372e-08,0.0010874585714191,-0.0411866046488285,0.0,0.0,0.0,-0.0127907469868659,60.0,9.48362636566162,-0.0,-8.063005196845553e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001018571128952,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.000107260486402,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,7.922223448986188e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001072604718501,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0005087967147119,285.9438171386719,294.1499938964844,293.1499938964844,291.6635437011719,295.2357482910156,293.1499938964844,286.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852810228243,1.5836443267858158e-08,0.0010852651903405,-0.0405162386596202,0.0,0.0,0.0,-0.01266361027956,60.0,9.454015731811523,-0.0,-8.030518472423864e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001018571128952,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.000107260486402,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,7.922223448986188e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001072604718501,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0005087967147119,285.9438171386719,294.1499938964844,293.1499938964844,291.6635437011719,295.2357482910156,293.1499938964844,286.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852810228243,1.5836443267858158e-08,0.0010852651903405,-0.0405162386596202,0.0,0.0,0.0,-0.01266361027956,60.0,9.454015731811523,-0.0,-8.030518472423864e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001016584428725,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0001070512735168,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,7.906771497800946e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0001070512662408,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.000507804332301,285.948974609375,294.1499938964844,293.1499938964844,291.6635437011719,295.234130859375,293.1499938964844,286.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831640101969,1.55888884023625e-08,0.0010831484105437,-0.0398690737783908,0.0,0.0,0.0,-0.0125408871099352,60.0,9.42456340789795,-0.0,-7.999221196541839e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001016584428725,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0001070512735168,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,7.906771497800946e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0001070512662408,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.000507804332301,285.948974609375,294.1499938964844,293.1499938964844,291.6635437011719,295.234130859375,293.1499938964844,286.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831640101969,1.55888884023625e-08,0.0010831484105437,-0.0398690737783908,0.0,0.0,0.0,-0.0125408871099352,60.0,9.42456340789795,-0.0,-7.999221196541839e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001015633242786,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001069511126843,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,7.899373304098845e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0001069511054083,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.0005073292413726,285.9515686035156,294.1499938964844,293.1499938964844,291.6635437011719,295.2333068847656,293.1499938964844,286.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821509640663,1.5470369874037715e-08,0.0010821354808285,-0.039559219032526,0.0,0.0,0.0,-0.0124821346253156,60.0,9.410032272338867,-0.0,-7.984258587612204e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001014723748085,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0001068553392542,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,7.892299618106335e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001068553319782,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0005068749305792,285.95416259765625,294.1499938964844,293.1499938964844,291.6635437011719,295.2325134277344,293.1499938964844,286.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811816900968,1.5357043636754497e-08,0.0010811663232743,-0.0392629317939281,0.0,0.0,0.0,-0.0124259535223245,60.0,9.39573860168457,-0.0,-7.969964599396917e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
