time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.000101305085991,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,0.0001066791737684,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,7.879288023104891e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0001066791664925,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0005060393013991,285.9593811035156,294.1499938964844,293.1499938964844,291.6635437011719,295.23095703125,293.1499938964844,286.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793989058583,1.5148589938007717e-08,0.0010793837718665,-0.0387179143726825,0.0,0.0,0.0,-0.0123226139694452,60.0,9.368138313293455,-0.0,-7.943705782054168e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.000101305085991,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,0.0001066791737684,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,7.879288023104891e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0001066791664925,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0005060393013991,285.9593811035156,294.1499938964844,293.1499938964844,291.6635437011719,295.23095703125,293.1499938964844,286.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793989058583,1.5148589938007717e-08,0.0010793837718665,-0.0387179143726825,0.0,0.0,0.0,-0.0123226139694452,60.0,9.368138313293455,-0.0,-7.943705782054168e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001011544081848,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001065204996848,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.867568638175726e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0001065204851329,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0005052866181358,285.9646301269531,294.1499938964844,293.1499938964844,291.6635437011719,295.2294311523437,293.1499938964844,286.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777929564937,1.496083079643995e-08,0.0010777779389172,-0.0382269732654094,0.0,0.0,0.0,-0.0122295320034027,60.0,9.341732025146484,-0.0,-7.920091604773918e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001011544081848,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001065204996848,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.867568638175726e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0001065204851329,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0005052866181358,285.9646301269531,294.1499938964844,293.1499938964844,291.6635437011719,295.2294311523437,293.1499938964844,286.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777929564937,1.496083079643995e-08,0.0010777779389172,-0.0382269732654094,0.0,0.0,0.0,-0.0122295320034027,60.0,9.341732025146484,-0.0,-7.920091604773918e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001010300620691,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001063895615516,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,7.857897435314953e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0001063895469997,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0005046654841862,285.96990966796875,294.1499938964844,293.1499938964844,291.6635437011719,295.2279357910156,293.1499938964844,286.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764681501314,1.4805890735658522e-08,0.0010764533653855,-0.0378218218684196,0.0,0.0,0.0,-0.0121527230367064,60.0,9.31715965270996,-0.0,-7.900630549784182e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0001010300620691,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001063895615516,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,7.857897435314953e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0001063895469997,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0005046654841862,285.96990966796875,294.1499938964844,293.1499938964844,291.6635437011719,295.2279357910156,293.1499938964844,286.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764681501314,1.4805890735658522e-08,0.0010764533653855,-0.0378218218684196,0.0,0.0,0.0,-0.0121527230367064,60.0,9.31715965270996,-0.0,-7.900630549784182e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001009282786981,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.00010628237942,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,7.849981193430722e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.000106282364868,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0005041570984758,285.9752197265625,294.1499938964844,293.1499938964844,291.6635437011719,295.2264404296875,293.1499938964844,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753832757472,1.4679059745503764e-08,0.0010753686074167,-0.0374901629984378,0.0,0.0,0.0,-0.0120898457244038,60.0,9.294321060180664,-0.0,-7.88471865575957e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001009282786981,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.00010628237942,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,7.849981193430722e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.000106282364868,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0005041570984758,285.9752197265625,294.1499938964844,293.1499938964844,291.6635437011719,295.2264404296875,293.1499938964844,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753832757472,1.4679059745503764e-08,0.0010753686074167,-0.0374901629984378,0.0,0.0,0.0,-0.0120898457244038,60.0,9.294321060180664,-0.0,-7.88471865575957e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0001008887411444,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0001062407391145,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,7.846905646147206e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001062407318386,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005039595998823,285.9778747558594,294.1499938964844,293.1499938964844,291.6635437011719,295.2257080078125,293.1499938964844,286.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749624343588,1.4629792488562998e-08,0.0010749478824436,-0.0373613238334655,0.0,0.0,0.0,-0.0120654245838522,60.0,9.283740043640137,-0.0,-7.878541197214872e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001008560793707,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001062063456629,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,7.844364881748334e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.000106206331111,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0005037964438088,285.9805603027344,294.1499938964844,293.1499938964844,291.6635437011719,295.2250061035156,293.1499938964844,286.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746144689619,1.4589087271588141e-08,0.0010745998006314,-0.0372548773884773,0.0,0.0,0.0,-0.012045245617628,60.0,9.273706436157228,-0.0,-7.87344021091485e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001008127510431,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001061607181327,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,7.840995385777205e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001061607035808,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0005035799695178,285.98590087890625,294.1499938964844,293.1499938964844,291.6635437011719,295.2236022949219,293.1499938964844,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741521837189,1.4535091352740892e-08,0.0010741376318037,-0.0371136702597141,0.0,0.0,0.0,-0.0120184747502207,60.0,9.25533962249756,-0.0,-7.86667513352768e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001008127510431,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001061607181327,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,7.840995385777205e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001061607035808,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0005035799695178,285.98590087890625,294.1499938964844,293.1499938964844,291.6635437011719,295.2236022949219,293.1499938964844,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741521837189,1.4535091352740892e-08,0.0010741376318037,-0.0371136702597141,0.0,0.0,0.0,-0.0120184747502207,60.0,9.25533962249756,-0.0,-7.86667513352768e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0001007968821795,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001061440052581,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,7.839760655770078e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001061439907061,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0005035007488913,285.9913024902344,294.1499938964844,293.1499938964844,291.6635437011719,295.2221984863281,293.1499938964844,286.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739827994257,1.4515308954798913e-08,0.0010739682475104,-0.0370619371533393,0.0,0.0,0.0,-0.0120086669921875,60.0,9.23920726776123,-0.0,-7.864197471008083e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0001007968821795,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001061440052581,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,7.839760655770078e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001061439907061,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0005035007488913,285.9913024902344,294.1499938964844,293.1499938964844,291.6635437011719,295.2221984863281,293.1499938964844,286.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739827994257,1.4515308954798913e-08,0.0010739682475104,-0.0370619371533393,0.0,0.0,0.0,-0.0120086669921875,60.0,9.23920726776123,-0.0,-7.864197471008083e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0001008098333841,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001061576476786,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,7.840768375899643e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001061576404026,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0005035654758103,285.9967346191406,294.1499938964844,293.1499938964844,291.6635437011719,295.2208251953125,293.1499938964844,286.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741208679974,1.4531442715792764e-08,0.0010741063160821,-0.0371041297912597,0.0,0.0,0.0,-0.0120166661217808,60.0,9.22548770904541,-0.0,-7.866218254548586e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0001008098333841,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001061576476786,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,7.840768375899643e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001061576404026,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0005035654758103,285.9967346191406,294.1499938964844,293.1499938964844,291.6635437011719,295.2208251953125,293.1499938964844,286.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741208679974,1.4531442715792764e-08,0.0010741063160821,-0.0371041297912597,0.0,0.0,0.0,-0.0120166661217808,60.0,9.22548770904541,-0.0,-7.866218254548586e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001008424296742,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001061919756466,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,7.843303319532424e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001061919610947,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0005037282826378,286.002197265625,294.1499938964844,293.1499938964844,291.6635437011719,295.219482421875,293.1499938964844,286.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744679020717,1.4572047568606196e-08,0.0010744533501565,-0.0372103154659271,0.0,0.0,0.0,-0.012036794796586,60.0,9.213642120361328,-0.0,-7.871305029993891e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001008424296742,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001061919756466,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,7.843303319532424e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001061919610947,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0005037282826378,286.002197265625,294.1499938964844,293.1499938964844,291.6635437011719,295.219482421875,293.1499938964844,286.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744679020717,1.4572047568606196e-08,0.0010744533501565,-0.0372103154659271,0.0,0.0,0.0,-0.012036794796586,60.0,9.213642120361328,-0.0,-7.871305029993891e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001008668987196,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,0.0001062177325366,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,7.845205982448533e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001062177252606,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0005038505187258,286.00494384765625,294.1499938964844,293.1499938964844,291.6635437011719,295.2188415527344,293.1499938964844,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747289052233,1.4602524522899785e-08,0.0010747142368927,-0.0372900180518627,0.0,0.0,0.0,-0.0120519045740365,60.0,9.208450317382812,-0.0,-7.875124197198603e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001008955805446,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001062479423126,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,7.847437518648803e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0001062479350366,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0005039937677793,286.0076904296875,294.1499938964844,293.1499938964844,291.6635437011719,295.2181701660156,293.1499938964844,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750344954431,1.4638263934330098e-08,0.0010750199435278,-0.0373834781348705,0.0,0.0,0.0,-0.0120696229860186,60.0,9.203669548034668,-0.0,-7.879603458604836e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0001009652405628,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001063212985172,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,7.852855196688324e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001063212839653,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,0.0005043417331762,286.0132141113281,294.1499938964844,293.1499938964844,291.6635437011719,295.2168884277344,293.1499938964844,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757762938737,1.4725047847718996e-08,0.0010757615091279,-0.0376104228198528,0.0,0.0,0.0,-0.0121126435697078,60.0,9.19523811340332,-0.0,-7.890486131145735e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0001009652405628,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001063212985172,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,7.852855196688324e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001063212839653,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,0.0005043417331762,286.0132141113281,294.1499938964844,293.1499938964844,291.6635437011719,295.2168884277344,293.1499938964844,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757762938737,1.4725047847718996e-08,0.0010757615091279,-0.0376104228198528,0.0,0.0,0.0,-0.0121126435697078,60.0,9.19523811340332,-0.0,-7.890486131145735e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001010495325317,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001064100579242,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,7.859411562094465e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001064100506482,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0005047628073953,286.0187683105469,294.1499938964844,293.1499938964844,291.6635437011719,295.21563720703125,293.1499938964844,286.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766743216663,1.4830065175885922e-08,0.0010766594205051,-0.0378850400447845,0.0,0.0,0.0,-0.0121647045016288,60.0,9.18821144104004,-0.0,-7.903665277808616e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001010495325317,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001064100579242,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,7.859411562094465e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001064100506482,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0005047628073953,286.0187683105469,294.1499938964844,293.1499938964844,291.6635437011719,295.21563720703125,293.1499938964844,286.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766743216663,1.4830065175885922e-08,0.0010766594205051,-0.0378850400447845,0.0,0.0,0.0,-0.0121647045016288,60.0,9.18821144104004,-0.0,-7.903665277808616e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0001011469357763,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0001065126270987,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,7.866986561566591e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001065126125467,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0005052493652328,286.0243530273437,294.1499938964844,293.1499938964844,291.6635437011719,295.2143859863281,293.1499938964844,286.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777119314298,1.4951416105191132e-08,0.0010776970302686,-0.0382023528218269,0.0,0.0,0.0,-0.0122248623520135,60.0,9.182440757751465,-0.0,-7.918907840576139e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0001011469357763,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0001065126270987,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,7.866986561566591e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001065126125467,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0005052493652328,286.0243530273437,294.1499938964844,293.1499938964844,291.6635437011719,295.2143859863281,293.1499938964844,286.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777119314298,1.4951416105191132e-08,0.0010776970302686,-0.0382023528218269,0.0,0.0,0.0,-0.0122248623520135,60.0,9.182440757751465,-0.0,-7.918907840576139e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0001012557040667,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001066271724994,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,7.875447045080364e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001066271579475,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0005057927337475,286.0299987792969,294.1499938964844,293.1499938964844,291.6635437011719,295.2131652832031,293.1499938964844,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788708459585,1.5086939697539492e-08,0.0010788557119667,-0.0385567173361778,0.0,0.0,0.0,-0.0122920470312237,60.0,9.177779197692873,-0.0,-7.935948076465139e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0001012557040667,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001066271724994,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,7.875447045080364e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001066271579475,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0005057927337475,286.0299987792969,294.1499938964844,293.1499938964844,291.6635437011719,295.2131652832031,293.1499938964844,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788708459585,1.5086939697539492e-08,0.0010788557119667,-0.0385567173361778,0.0,0.0,0.0,-0.0122920470312237,60.0,9.177779197692873,-0.0,-7.935948076465139e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0001013139626593,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.000106688516098,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,7.879977783886716e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0001066885088221,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0005060837138444,286.0328063964844,294.1499938964844,293.1499938964844,291.6635437011719,295.2125549316406,293.1499938964844,286.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794918052852,1.5159523414354226e-08,0.0010794766712933,-0.0387465022504329,0.0,0.0,0.0,-0.0123280314728617,60.0,9.17583465576172,-0.0,-7.945082103333334e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.00010137460049,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.000106752369902,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,7.88469405961223e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0001067523626261,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0005063866265118,286.03564453125,294.1499938964844,293.1499938964844,291.6635437011719,295.21197509765625,293.1499938964844,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080137793906,1.5235073647090758e-08,0.0010801225434988,-0.0389440357685089,0.0,0.0,0.0,-0.0123654836788773,60.0,9.17411994934082,-0.0,-7.95459484947969e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001015024681692,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0001068870187737,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,7.894638838479295e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001068870042217,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.000507025339175,286.0413513183594,294.1499938964844,293.1499938964844,291.6635437011719,295.2107849121094,293.1499938964844,286.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814998531714,1.539438088116185e-08,0.0010814844863489,-0.0393605567514896,0.0,0.0,0.0,-0.0124444579705595,60.0,9.171326637268066,-0.0,-7.974672655564063e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001015024681692,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0001068870187737,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,7.894638838479295e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001068870042217,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.000507025339175,286.0413513183594,294.1499938964844,293.1499938964844,291.6635437011719,295.2107849121094,293.1499938964844,286.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814998531714,1.539438088116185e-08,0.0010814844863489,-0.0393605567514896,0.0,0.0,0.0,-0.0124444579705595,60.0,9.171326637268066,-0.0,-7.974672655564063e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001016380483633,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001070297948899,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,7.905184611445293e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.000107029780338,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0005077026435174,286.0470886230469,294.1499938964844,293.1499938964844,291.6635437011719,295.2096252441406,293.1499938964844,286.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829444508999,1.5563310640231975e-08,0.0010829288512468,-0.0398022048175334,0.0,0.0,0.0,-0.0125282034277915,60.0,9.169318199157717,-0.0,-7.995991069265075e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001016380483633,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001070297948899,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,7.905184611445293e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.000107029780338,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0005077026435174,286.0470886230469,294.1499938964844,293.1499938964844,291.6635437011719,295.2096252441406,293.1499938964844,286.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829444508999,1.5563310640231975e-08,0.0010829288512468,-0.0398022048175334,0.0,0.0,0.0,-0.0125282034277915,60.0,9.169318199157717,-0.0,-7.995991069265075e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001017807226162,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001071800361387,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,7.916281174402684e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001071800215868,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0005084152799099,286.0528564453125,294.1499938964844,293.1499938964844,291.6635437011719,295.20849609375,293.1499938964844,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084464485757,1.5741072445507598e-08,0.0010844487696886,-0.0402669198811054,0.0,0.0,0.0,-0.0126163261011242,60.0,9.16801929473877,-0.0,-8.018454167313396e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001017807226162,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001071800361387,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,7.916281174402684e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001071800215868,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0005084152799099,286.0528564453125,294.1499938964844,293.1499938964844,291.6635437011719,295.20849609375,293.1499938964844,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084464485757,1.5741072445507598e-08,0.0010844487696886,-0.0402669198811054,0.0,0.0,0.0,-0.0126163261011242,60.0,9.16801929473877,-0.0,-8.018454167313396e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001019293122226,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0001073365056072,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,7.927838305477053e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001073364983312,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0005091575440019,286.05865478515625,294.1499938964844,293.1499938964844,291.6635437011719,295.2073974609375,293.1499938964844,286.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860476177185,1.592620968438041e-08,0.0010860316688194,-0.0407508946955204,0.0,0.0,0.0,-0.01270810700953,60.0,9.167335510253906,-0.0,-8.041882892939611e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001019293122226,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0001073365056072,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,7.927838305477053e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001073364983312,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0005091575440019,286.05865478515625,294.1499938964844,293.1499938964844,291.6635437011719,295.2073974609375,293.1499938964844,286.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860476177185,1.592620968438041e-08,0.0010860316688194,-0.0407508946955204,0.0,0.0,0.0,-0.01270810700953,60.0,9.167335510253906,-0.0,-8.041882892939611e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001020057025016,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0001074169485946,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,7.933779852464795e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0001074169340427,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,0.0005095391534268,286.0615539550781,294.1499938964844,293.1499938964844,291.6635437011719,295.20684814453125,293.1499938964844,286.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868617100641,1.6021385107478636e-08,0.0010868456447497,-0.0409996807575225,0.0,0.0,0.0,-0.0127552887424826,60.0,9.167207717895508,-0.0,-8.053940092622724e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
