time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0001020833296934,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001074986867024,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,7.939817442093045e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001074986794264,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0005099268746562,286.0644836425781,294.1499938964844,293.1499938964844,291.6635437011719,295.206298828125,293.1499938964844,286.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876887245103,1.6118100631956622e-08,0.0010876725427806,-0.0412524938583374,0.0,0.0,0.0,-0.012803235091269,60.0,9.167207717895508,-0.0,-8.066201928613739e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001022416399791,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,0.0001076654007192,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,7.952130545163527e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001076653934433,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0005107176839374,286.0703430175781,294.1499938964844,293.1499938964844,291.6635437011719,295.2052307128906,293.1499938964844,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315350848117305e-08,0.0010893589351326,-0.0417680665850639,0.0,0.0,0.0,-0.0129010193049907,60.0,9.167535781860352,-0.0,-8.09123861245098e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001022416399791,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,0.0001076654007192,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,7.952130545163527e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001076653934433,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0005107176839374,286.0703430175781,294.1499938964844,293.1499938964844,291.6635437011719,295.2052307128906,293.1499938964844,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315350848117305e-08,0.0010893589351326,-0.0417680665850639,0.0,0.0,0.0,-0.0129010193049907,60.0,9.167535781860352,-0.0,-8.09123861245098e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001024036464514,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001078360000974,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,7.96473104855977e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001078359928214,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.000511526945047,286.0762634277344,294.1499938964844,293.1499938964844,291.6635437011719,295.20416259765625,293.1499938964844,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911014396697,1.6517203604848874e-08,0.001091084908694,-0.0422956347465515,0.0,0.0,0.0,-0.0130010852590203,60.0,9.168265342712402,-0.0,-8.116899863352955e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0001024036464514,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001078360000974,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,7.96473104855977e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001078359928214,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.000511526945047,286.0762634277344,294.1499938964844,293.1499938964844,291.6635437011719,295.20416259765625,293.1499938964844,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911014396697,1.6517203604848874e-08,0.001091084908694,-0.0422956347465515,0.0,0.0,0.0,-0.0130010852590203,60.0,9.168265342712402,-0.0,-8.116899863352955e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,0.0001025662932079,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001080072761396,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,7.977381028467789e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001080072615877,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0005123394075781,286.0821838378906,294.1499938964844,293.1499938964844,291.6635437011719,295.203125,293.1499938964844,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928343981504,1.6719855722158172e-08,0.0010928177507594,-0.0428252592682838,0.0,0.0,0.0,-0.0131015479564666,60.0,9.16922664642334,-0.0,-8.142703222802083e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,0.0001025662932079,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001080072761396,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,7.977381028467789e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001080072615877,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0005123394075781,286.0821838378906,294.1499938964844,293.1499938964844,291.6635437011719,295.203125,293.1499938964844,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928343981504,1.6719855722158172e-08,0.0010928177507594,-0.0428252592682838,0.0,0.0,0.0,-0.0131015479564666,60.0,9.16922664642334,-0.0,-8.142703222802083e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.000102723162854,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001081724622054,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,7.989582081791013e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001081724549294,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0005131229991093,286.088134765625,294.1499938964844,293.1499938964844,291.6635437011719,295.2020874023437,293.1499938964844,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945057729259,1.6915308265197382e-08,0.0010944888927042,-0.0433360375463962,0.0,0.0,0.0,-0.013198441825807,60.0,9.17008113861084,-0.0,-8.167629061972549e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.000102723162854,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001081724622054,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,7.989582081791013e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001081724549294,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0005131229991093,286.088134765625,294.1499938964844,293.1499938964844,291.6635437011719,295.2020874023437,293.1499938964844,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945057729259,1.6915308265197382e-08,0.0010944888927042,-0.0433360375463962,0.0,0.0,0.0,-0.013198441825807,60.0,9.17008113861084,-0.0,-8.167629061972549e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001027990874717,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0001082524177036,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,7.995487248990685e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001082524104276,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0005135022802278,286.09112548828125,294.1499938964844,293.1499938964844,291.6635437011719,295.2015991210937,293.1499938964844,286.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953143937513,1.7009906372322803e-08,0.0010952973971143,-0.0435832366347312,0.0,0.0,0.0,-0.0132453367114067,60.0,9.17039966583252,-0.0,-8.179706156852262e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001028727201628,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0001083299575839,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,8.001214155228809e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.000108329943032,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0005138700944371,286.0941467285156,294.1499938964844,293.1499938964844,291.6635437011719,295.2011108398437,293.1499938964844,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960989166051,1.7101648097650468e-08,0.0010960818035528,-0.0438229665160179,0.0,0.0,0.0,-0.0132908169180154,60.0,9.170597076416016,-0.0,-8.191427980364099e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001030125204124,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001084771720343,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,8.012087346287444e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001084771647583,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0005145684117451,286.10015869140625,294.1499938964844,293.1499938964844,291.6635437011719,295.2001037597656,293.1499938964844,286.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975887998938,1.7275835872965217e-08,0.0010975714540109,-0.044278111308813,0.0,0.0,0.0,-0.0133771700784564,60.0,9.170547485351562,-0.0,-8.213705626758384e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001030125204124,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001084771720343,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,8.012087346287444e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001084771647583,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0005145684117451,286.10015869140625,294.1499938964844,293.1499938964844,291.6635437011719,295.2001037597656,293.1499938964844,286.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975887998938,1.7275835872965217e-08,0.0010975714540109,-0.044278111308813,0.0,0.0,0.0,-0.0133771700784564,60.0,9.170547485351562,-0.0,-8.213705626758384e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0001031405481626,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0001086119955289,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,8.022045221878216e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001086119882529,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0005152079975232,286.1062316894531,294.1499938964844,293.1499938964844,291.6635437011719,295.1991577148437,293.1499938964844,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098952954635,1.7435358046213878e-08,0.0010989354923367,-0.0446949154138565,0.0,0.0,0.0,-0.0134562524035573,60.0,9.169750213623049,-0.0,-8.234134440954224e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0001031405481626,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0001086119955289,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,8.022045221878216e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001086119882529,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0005152079975232,286.1062316894531,294.1499938964844,293.1499938964844,291.6635437011719,295.1991577148437,293.1499938964844,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098952954635,1.7435358046213878e-08,0.0010989354923367,-0.0446949154138565,0.0,0.0,0.0,-0.0134562524035573,60.0,9.169750213623049,-0.0,-8.234134440954224e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001032547661452,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0001087322671082,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,8.030928438529372e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001087322598323,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0005157784908078,286.1123046875,294.1499938964844,293.1499938964844,291.6635437011719,295.1982116699219,293.1499938964844,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100169843994,1.7577661992618232e-08,0.0011001522652804,-0.0450667105615139,0.0,0.0,0.0,-0.0135267972946167,60.0,9.168042182922363,-0.0,-8.25237975732307e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001032547661452,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0001087322671082,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,8.030928438529372e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001087322598323,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0005157784908078,286.1123046875,294.1499938964844,293.1499938964844,291.6635437011719,295.1982116699219,293.1499938964844,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100169843994,1.7577661992618232e-08,0.0011001522652804,-0.0450667105615139,0.0,0.0,0.0,-0.0135267972946167,60.0,9.168042182922363,-0.0,-8.25237975732307e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0001033535372698,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0001088362769223,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,8.038611122174188e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001088362696464,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0005162719171494,286.118408203125,294.1499938964844,293.1499938964844,291.6635437011719,295.197265625,293.1499938964844,286.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012222385033,1.770072799445188e-08,0.0011012045433744,-0.0453882291913032,0.0,0.0,0.0,-0.0135878063738346,60.0,9.165279388427734,-0.0,-8.268175122339019e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0001033535372698,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0001088362769223,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,8.038611122174188e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001088362696464,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0005162719171494,286.118408203125,294.1499938964844,293.1499938964844,291.6635437011719,295.197265625,293.1499938964844,286.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012222385033,1.770072799445188e-08,0.0011012045433744,-0.0453882291913032,0.0,0.0,0.0,-0.0135878063738346,60.0,9.165279388427734,-0.0,-8.268175122339019e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001033958906191,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001088808785425,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,8.04190494818613e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001088808712665,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0005164834437891,286.1214599609375,294.1499938964844,293.1499938964844,291.6635437011719,295.1968078613281,293.1499938964844,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016729986295,1.7753492898009426e-08,0.0011016553035005,-0.0455260761082172,0.0,0.0,0.0,-0.0136139625683426,60.0,9.163403511047363,-0.0,-8.27495156840996e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0001034340675687,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,0.0001089210854843,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,8.044874266488478e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001089210709324,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0005166741902939,286.1245422363281,294.1499938964844,293.1499938964844,291.6635437011719,295.19635009765625,293.1499938964844,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020796373486,1.7801063734168565e-08,0.0011020618258044,-0.0456503517925739,0.0,0.0,0.0,-0.0136375436559319,60.0,9.16122341156006,-0.0,-8.28106365702297e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0001034972374327,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001089876022888,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,8.049787720665336e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0001089875950128,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0005169897340238,286.13067626953125,294.1499938964844,293.1499938964844,291.6635437011719,295.1954650878906,293.1499938964844,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879767000295033e-08,0.0011027355212718,-0.0458559542894363,0.0,0.0,0.0,-0.0136765642091631,60.0,9.155970573425291,-0.0,-8.291180364494721e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0001034972374327,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001089876022888,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,8.049787720665336e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0001089875950128,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.0005169897340238,286.13067626953125,294.1499938964844,293.1499938964844,291.6635437011719,295.1954650878906,293.1499938964844,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879767000295033e-08,0.0011027355212718,-0.0458559542894363,0.0,0.0,0.0,-0.0136765642091631,60.0,9.155970573425291,-0.0,-8.291180364494721e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0001035389868775,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001090315636247,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,8.053034980548546e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001090315563487,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0005171982920728,286.1368713378906,294.1499938964844,293.1499938964844,291.6635437011719,295.194580078125,293.1499938964844,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031981557607,1.7931778728552672e-08,0.0011031802278012,-0.0459918268024921,0.0,0.0,0.0,-0.0137023488059639,60.0,9.149147033691406,-0.0,-8.297870124351905e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0001035389868775,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001090315636247,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,8.053034980548546e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001090315563487,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0005171982920728,286.1368713378906,294.1499938964844,293.1499938964844,291.6635437011719,295.194580078125,293.1499938964844,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031981557607,1.7931778728552672e-08,0.0011031802278012,-0.0459918268024921,0.0,0.0,0.0,-0.0137023488059639,60.0,9.149147033691406,-0.0,-8.297870124351905e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001035588211379,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.000109052452899,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,8.054577483562753e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0001090524383471,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0005172973615117,286.14306640625,294.1499938964844,293.1499938964844,291.6635437011719,295.1937255859375,293.1499938964844,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034094495698,1.795648252311821e-08,0.0011033915216103,-0.0460563600063324,0.0,0.0,0.0,-0.0137145956978201,60.0,9.140718460083008,-0.0,-8.301047671466223e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001035588211379,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,0.000109052452899,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,8.054577483562753e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0001090524383471,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0005172973615117,286.14306640625,294.1499938964844,293.1499938964844,291.6635437011719,295.1937255859375,293.1499938964844,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034094495698,1.795648252311821e-08,0.0011033915216103,-0.0460563600063324,0.0,0.0,0.0,-0.0137145956978201,60.0,9.140718460083008,-0.0,-8.301047671466223e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001035553286783,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001090487712644,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,8.054305362747982e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,0.0001090487639885,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0005172798992134,286.1492614746094,294.1499938964844,293.1499938964844,291.6635437011719,295.19287109375,293.1499938964844,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033721966668,1.7952121567077484e-08,0.0011033542687073,-0.0460449680685997,0.0,0.0,0.0,-0.0137124340981245,60.0,9.13056755065918,-0.0,-8.300487053247707e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001035553286783,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001090487712644,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,8.054305362747982e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,0.0001090487639885,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0005172798992134,286.1492614746094,294.1499938964844,293.1499938964844,291.6635437011719,295.19287109375,293.1499938964844,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033721966668,1.7952121567077484e-08,0.0011033542687073,-0.0460449680685997,0.0,0.0,0.0,-0.0137124340981245,60.0,9.13056755065918,-0.0,-8.300487053247707e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001035431414493,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001090359437512,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,8.053358033066615e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001090359364752,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0005172190722078,286.1523742675781,294.1499938964844,293.1499938964844,291.6635437011719,295.19244384765625,293.1499938964844,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032419279217,1.7936939045171133e-08,0.0011032239999622,-0.0460053049027919,0.0,0.0,0.0,-0.0137049052864313,60.0,9.124706268310549,-0.0,-8.298533771267105e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001035257082548,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0001090175792342,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,8.052001794567332e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001090175719582,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0005171319353394,286.1554870605469,294.1499938964844,293.1499938964844,291.6635437011719,295.1920471191406,293.1499938964844,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030557798221,1.7915210648311586e-08,0.0011030378518626,-0.0459485426545143,0.0,0.0,0.0,-0.0136941308155655,60.0,9.11842918395996,-0.0,-8.295738496144622e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001034743909258,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.000108963540697,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,8.04801020422019e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.000108963533421,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0005168756470084,286.1617431640625,294.1499938964844,293.1499938964844,291.6635437011719,295.19122314453125,293.1499938964844,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025100247934,1.7851258249379498e-08,0.0011024922132492,-0.0457814820110797,0.0,0.0,0.0,-0.0136624332517385,60.0,9.104705810546877,-0.0,-8.287515385063673e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001034743909258,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.000108963540697,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,8.04801020422019e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.000108963533421,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0005168756470084,286.1617431640625,294.1499938964844,293.1499938964844,291.6635437011719,295.19122314453125,293.1499938964844,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025100247934,1.7851258249379498e-08,0.0011024922132492,-0.0457814820110797,0.0,0.0,0.0,-0.0136624332517385,60.0,9.104705810546877,-0.0,-8.287515385063673e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001034342858474,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.000108921311039,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,8.04489100119099e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.000108921303763,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0005166752962395,286.1650085449219,294.1499938964844,293.1499938964844,291.6635437011719,295.1908264160156,293.1499938964844,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102082314901,1.780128400241665e-08,0.0011020645033568,-0.0456509254872798,0.0,0.0,0.0,-0.013637657277286,60.0,9.096564292907717,-0.0,-8.2810920787324e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001033918888424,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.000108876665763,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,8.041593537200242e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0001088766584871,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,0.0005164635367691,286.1679992675781,294.1499938964844,293.1499938964844,291.6635437011719,295.1904296875,293.1499938964844,286.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101630856283,1.7748455150012887e-08,0.0011016130447387,-0.0455129146575927,0.0,0.0,0.0,-0.0136114694178104,60.0,9.088695526123049,-0.0,-8.274304263977683e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001032741201925,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001087526470655,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,8.032433834159747e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001087526397895,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0005158752319402,286.1742553710937,294.1499938964844,293.1499938964844,291.6635437011719,295.18963623046875,293.1499938964844,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100376364775,1.7601704982439514e-08,0.001100358669646,-0.0451295226812362,0.0,0.0,0.0,-0.0135387210175395,60.0,9.070326805114746,-0.0,-8.255464223339004e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001032741201925,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001087526470655,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,8.032433834159747e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001087526397895,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0005158752319402,286.1742553710937,294.1499938964844,293.1499938964844,291.6635437011719,295.18963623046875,293.1499938964844,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100376364775,1.7601704982439514e-08,0.001100358669646,-0.0451295226812362,0.0,0.0,0.0,-0.0135387210175395,60.0,9.070326805114746,-0.0,-8.255464223339004e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001031027713906,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001085722105926,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,8.019106462597847e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0001085722033167,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,0.0005150193464942,286.1805114746094,294.1499938964844,293.1499938964844,291.6635437011719,295.1888732910156,293.1499938964844,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985505068674,1.7388193995770962e-08,0.0010985330445691,-0.0445716865360736,0.0,0.0,0.0,-0.0134328752756118,60.0,9.0484037399292,-0.0,-8.228091985529319e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001031027713906,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001085722105926,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,8.019106462597847e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0001085722033167,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,0.0005150193464942,286.1805114746094,294.1499938964844,293.1499938964844,291.6635437011719,295.1888732910156,293.1499938964844,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985505068674,1.7388193995770962e-08,0.0010985330445691,-0.0445716865360736,0.0,0.0,0.0,-0.0134328752756118,60.0,9.0484037399292,-0.0,-8.228091985529319e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
