time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.0001029973791446,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,0.0001084612231352,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,8.010909368749708e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001084612158592,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0005144928582012,286.18365478515625,294.1499938964844,293.1499938964844,291.6635437011719,295.1885070800781,293.1499938964844,286.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974269825965,1.7256862605563583e-08,0.0010974096367135,-0.0442285351455211,0.0,0.0,0.0,-0.0133677665144205,60.0,9.03592014312744,-0.0,-8.211277702230292e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001028846891131,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001083425522665,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,8.002144750207663e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001083425449905,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0005139299319125,286.1867980957031,294.1499938964844,293.1499938964844,291.6635437011719,295.1881408691406,293.1499938964844,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962254600599,1.711644870283635e-08,0.0010962083470076,-0.0438616387546062,0.0,0.0,0.0,-0.0132981529459357,60.0,9.02281093597412,-0.0,-8.19331944512669e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001026313984766,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,0.0001080758302123,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.9824443673715e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0001080758229363,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0005126647301949,286.19305419921875,294.1499938964844,293.1499938964844,291.6635437011719,295.1874084472656,293.1499938964844,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935281170532,1.680083805410959e-08,0.0010935113532468,-0.0430368967354297,0.0,0.0,0.0,-0.0131417009979486,60.0,8.99441909790039,-0.0,-8.153025987667206e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001026313984766,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,0.0001080758302123,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,7.9824443673715e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0001080758229363,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0005126647301949,286.19305419921875,294.1499938964844,293.1499938964844,291.6635437011719,295.1874084472656,293.1499938964844,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935281170532,1.680083805410959e-08,0.0010935113532468,-0.0430368967354297,0.0,0.0,0.0,-0.0131417009979486,60.0,8.99441909790039,-0.0,-8.153025987667206e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001023427466861,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.000107771862531,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,7.959993672557175e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001077718552551,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0005112228682264,286.1993103027344,294.1499938964844,293.1499938964844,291.6635437011719,295.1866760253906,293.1499938964844,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904527734965,1.6441170203052025e-08,0.0010904362425208,-0.0420969128608703,0.0,0.0,0.0,-0.012963400222361,60.0,8.96311092376709,-0.0,-8.107228666176526e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001023427466861,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.000107771862531,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,7.959993672557175e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001077718552551,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,0.0005112228682264,286.1993103027344,294.1499938964844,293.1499938964844,291.6635437011719,295.1866760253906,293.1499938964844,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904527734965,1.6441170203052025e-08,0.0010904362425208,-0.0420969128608703,0.0,0.0,0.0,-0.012963400222361,60.0,8.96311092376709,-0.0,-8.107228666176526e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001020220370264,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001074341416824,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,7.93504950706847e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001074341344065,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0005096208769828,286.20556640625,294.1499938964844,293.1499938964844,291.6635437011719,295.1860046386719,293.1499938964844,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870355181396,1.6041557415746865e-08,0.0010870195692405,-0.0410524122416973,0.0,0.0,0.0,-0.0127652967348694,60.0,8.92904281616211,-0.0,-8.056496625385989e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001020220370264,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001074341416824,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,7.93504950706847e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001074341344065,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0005096208769828,286.20556640625,294.1499938964844,293.1499938964844,291.6635437011719,295.1860046386719,293.1499938964844,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870355181396,1.6041557415746865e-08,0.0010870195692405,-0.0410524122416973,0.0,0.0,0.0,-0.0127652967348694,60.0,8.92904281616211,-0.0,-8.056496625385989e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0001016759415506,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001070696889655,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,7.908130646683276e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001070696816896,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.000507892051246,286.2118225097656,294.1499938964844,293.1499938964844,291.6635437011719,295.185302734375,293.1499938964844,286.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833479464054,1.5610318371273024e-08,0.0010833323467522,-0.0399250984191894,0.0,0.0,0.0,-0.0125515144318342,60.0,8.892711639404297,-0.0,-8.00192765382235e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0001016759415506,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001070696889655,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,7.908130646683276e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001070696816896,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.000507892051246,286.2118225097656,294.1499938964844,293.1499938964844,291.6635437011719,295.185302734375,293.1499938964844,286.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833479464054,1.5610318371273024e-08,0.0010833323467522,-0.0399250984191894,0.0,0.0,0.0,-0.0125515144318342,60.0,8.892711639404297,-0.0,-8.00192765382235e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001014926965581,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001068767232936,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,7.893878500908613e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001068767160177,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0005069767357781,286.2149353027344,294.1499938964844,293.1499938964844,291.6635437011719,295.1849670410156,293.1499938964844,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813954286277,1.5381996121277552e-08,0.0010813800618052,-0.0393281728029251,0.0,0.0,0.0,-0.0124383252114057,60.0,8.873612403869629,-0.0,-7.973110882630864e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001013064247672,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,0.0001066805634764,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,7.879390614107251e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001066805562004,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0005060462281107,286.21807861328125,294.1499938964844,293.1499938964844,291.6635437011719,295.18463134765625,293.1499938964844,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794099653139,1.5149893783927837e-08,0.0010793948313221,-0.0387213230133056,0.0,0.0,0.0,-0.0123232593759894,60.0,8.854177474975586,-0.0,-7.943869917426127e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001009255865938,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0001062795272446,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,7.84977019065991e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001062795199686,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,0.0005041438853368,286.22430419921875,294.1499938964844,293.1499938964844,291.6635437011719,295.1839904785156,293.1499938964844,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753531241789,1.4675373805062009e-08,0.0010753384558483,-0.0374805219471454,0.0,0.0,0.0,-0.012088025920093,60.0,8.814532279968262,-0.0,-7.884256092438592e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001009255865938,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0001062795272446,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,7.84977019065991e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001062795199686,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,0.0005041438853368,286.22430419921875,294.1499938964844,293.1499938964844,291.6635437011719,295.1839904785156,293.1499938964844,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753531241789,1.4675373805062009e-08,0.0010753384558483,-0.0374805219471454,0.0,0.0,0.0,-0.012088025920093,60.0,8.814532279968262,-0.0,-7.884256092438592e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,0.0001006889069685,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,0.0001060302893165,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,7.831361290300265e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0001060302820405,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,0.000502961629536,286.22802734375,294.1499938964844,293.1499938964844,291.6635437011719,295.18359375,293.1499938964844,286.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728312190622,1.4380467483476878e-08,0.0010728168999776,-0.0367092974483966,0.0,0.0,0.0,-0.011941828764975,60.0,8.789944648742676,-0.0,-7.847319949405573e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,0.0001005310186883,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0001058640264091,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,7.819080929039046e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001058640191331,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0005021729157306,286.2304992675781,294.1499938964844,293.1499938964844,291.6635437011719,295.183349609375,293.1499938964844,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711489012464,1.4183740404405398e-08,0.0010711346985772,-0.0361947938799858,0.0,0.0,0.0,-0.011844303458929,60.0,8.773537635803223,-0.0,-7.822728775863652e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.0001001301716314,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.000105441919004,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,7.787904178258032e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001054419117281,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0005001706304028,286.2366943359375,294.1499938964844,293.1499938964844,291.6635437011719,295.1827392578125,293.1499938964844,286.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668779723346,1.3684296362725943e-08,0.0010668643517419,-0.034888457506895,0.0,0.0,0.0,-0.0115967085584998,60.0,8.731694221496582,-0.0,-7.76046960027088e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.0001001301716314,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.000105441919004,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,7.787904178258032e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001054419117281,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0005001706304028,286.2366943359375,294.1499938964844,293.1499938964844,291.6635437011719,295.1827392578125,293.1499938964844,286.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668779723346,1.3684296362725943e-08,0.0010668643517419,-0.034888457506895,0.0,0.0,0.0,-0.0115967085584998,60.0,8.731694221496582,-0.0,-7.76046960027088e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.972736734198406e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,0.000105017745227,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,7.756574632367119e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001050177379511,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.000498158566188,286.2428894042969,294.1499938964844,293.1499938964844,291.6635437011719,295.18212890625,293.1499938964844,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625860886648,1.3182407165857056e-08,0.0010625729337334,-0.0335755497217178,0.0,0.0,0.0,-0.0113479020074009,60.0,8.689364433288574,-0.0,-7.698157133972927e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.972736734198406e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,0.000105017745227,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,7.756574632367119e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001050177379511,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.000498158566188,286.2428894042969,294.1499938964844,293.1499938964844,291.6635437011719,295.18212890625,293.1499938964844,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625860886648,1.3182407165857056e-08,0.0010625729337334,-0.0335755497217178,0.0,0.0,0.0,-0.0113479020074009,60.0,8.689364433288574,-0.0,-7.698157133972927e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.952719847206026e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.000104806953459,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,7.741006265860051e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.000104806953459,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0004971586749888,286.2459716796875,294.1499938964844,293.1499938964844,291.6635437011719,295.18182373046875,293.1499938964844,286.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604533599689,1.2933004001070005e-08,0.0010604404378682,-0.0329230614006519,0.0,0.0,0.0,-0.0112242624163627,60.0,8.668131828308105,-0.0,-7.667284762646889e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.932804823620244e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001045972385327,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,7.725517207290977e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0001045972312567,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,0.0004961638478562,286.2490539550781,294.1499938964844,293.1499938964844,291.6635437011719,295.1815185546875,293.1499938964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583316907286,1.2684868266887861e-08,0.0010583190014585,-0.0322738513350486,0.0,0.0,0.0,-0.0111012523993849,60.0,8.646928787231445,-0.0,-7.63663123848346e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.893289097817616e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0001041811192408,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,7.694782834732905e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001041811192408,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004941899678669,286.2552185058594,294.1499938964844,293.1499938964844,291.6635437011719,295.1809387207031,293.1499938964844,287.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541209485381,1.2192516329889712e-08,0.0010541087249293,-0.0309855639934539,0.0,0.0,0.0,-0.0108571723103523,60.0,8.604635238647461,-0.0,-7.575989968700014e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.893289097817616e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0001041811192408,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,7.694782834732905e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001041811192408,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004941899678669,286.2552185058594,294.1499938964844,293.1499938964844,291.6635437011719,295.1809387207031,293.1499938964844,287.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541209485381,1.2192516329889712e-08,0.0010541087249293,-0.0309855639934539,0.0,0.0,0.0,-0.0108571723103523,60.0,8.604635238647461,-0.0,-7.575989968700014e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.854866220848636e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001037765032378,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,7.664897566428408e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001037765032378,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0004922706866636,286.2613525390625,294.1499938964844,293.1499938964844,291.6635437011719,295.18035888671875,293.1499938964844,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500269709154,1.1713777503530313e-08,0.0010500152129679,-0.0297327525913715,0.0,0.0,0.0,-0.0106198415160179,60.0,8.56281852722168,-0.0,-7.51725721670482e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.854866220848636e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001037765032378,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,7.664897566428408e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,0.0001037765032378,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0004922706866636,286.2613525390625,294.1499938964844,293.1499938964844,291.6635437011719,295.18035888671875,293.1499938964844,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500269709154,1.1713777503530313e-08,0.0010500152129679,-0.0297327525913715,0.0,0.0,0.0,-0.0106198415160179,60.0,8.56281852722168,-0.0,-7.51725721670482e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,9.81770717771724e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0001033852022374,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,7.635996007593349e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001033851949614,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0004904145025648,286.2674865722656,294.1499938964844,293.1499938964844,291.6635437011719,295.1798095703125,293.1499938964844,287.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460676858201,1.1250793185979546e-08,0.0010460563935339,-0.0285210404545068,0.0,0.0,0.0,-0.0103903207927942,60.0,8.521754264831543,-0.0,-7.460674567028036e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,9.81770717771724e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0001033852022374,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,7.635996007593349e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001033851949614,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0004904145025648,286.2674865722656,294.1499938964844,293.1499938964844,291.6635437011719,295.1798095703125,293.1499938964844,287.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460676858201,1.1250793185979546e-08,0.0010460563935339,-0.0285210404545068,0.0,0.0,0.0,-0.0103903207927942,60.0,8.521754264831543,-0.0,-7.460674567028036e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.782082634046674e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,0.0001030100611387,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,7.608288433402777e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001030100538628,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0004886349779553,286.27362060546875,294.1499938964844,293.1499938964844,291.6635437011719,295.17926025390625,293.1499938964844,287.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422718478366,1.0806927797091248e-08,0.0010422610212117,-0.0273592453449964,0.0,0.0,0.0,-0.0101702781394124,60.0,8.481663703918457,-0.0,-7.406628554917918e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.782082634046674e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,0.0001030100611387,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,7.608288433402777e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001030100538628,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0004886349779553,286.27362060546875,294.1499938964844,293.1499938964844,291.6635437011719,295.17926025390625,293.1499938964844,287.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422718478366,1.0806927797091248e-08,0.0010422610212117,-0.0273592453449964,0.0,0.0,0.0,-0.0101702781394124,60.0,8.481663703918457,-0.0,-7.406628554917918e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,9.765142749529332e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0001028316764859,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,7.595112401759252e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001028316692099,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0004877888131886,286.27667236328125,294.1499938964844,293.1499938964844,291.6635437011719,295.17901611328125,293.1499938964844,287.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404671775177,1.0595866406504229e-08,0.0010404565837234,-0.026806766167283,0.0,0.0,0.0,-0.010065646842122,60.0,8.462201118469238,-0.0,-7.380997857353577e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,9.748456795932724e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,0.0001026559621095,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,7.582135003758594e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.0001026559548336,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0004869553085882,286.2797241210937,294.1499938964844,293.1499938964844,291.6635437011719,295.1787414550781,293.1499938964844,287.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386902140453,1.038797048380502e-08,0.0010386798530817,-0.0262625459581613,0.0,0.0,0.0,-0.0099625894799828,60.0,8.442939758300781,-0.0,-7.355794906516169e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.7162694146391e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.0001023170189,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,7.557100616395473e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.0001023170116241,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0004853475256823,286.2857971191406,294.1499938964844,293.1499938964844,291.6635437011719,295.17822265625,293.1499938964844,287.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352593380957,9.98693838738518e-09,0.0010352493263781,-0.0252126846462488,0.0,0.0,0.0,-0.0097637735307216,60.0,8.405186653137207,-0.0,-7.307301075343275e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.7162694146391e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.0001023170189,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,7.557100616395473e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.0001023170116241,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0004853475256823,286.2857971191406,294.1499938964844,293.1499938964844,291.6635437011719,295.17822265625,293.1499938964844,287.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352593380957,9.98693838738518e-09,0.0010352493263781,-0.0252126846462488,0.0,0.0,0.0,-0.0097637735307216,60.0,8.405186653137207,-0.0,-7.307301075343275e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,9.696009510662408e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001021036659949,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,7.541342347394675e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0001021036659949,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0004843354981858,286.2899475097656,294.1499938964844,293.1499938964844,291.6635437011719,295.1778564453125,293.1499938964844,287.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331008816137,9.734510975079049e-09,0.0010330911027267,-0.0245518125593662,0.0,0.0,0.0,-0.0096386363729834,60.0,8.380637168884277,-0.0,-7.27685858237237e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,9.686481644166632e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0001020033305394,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,7.533931784564629e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,0.0001020033232634,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0004838595341425,286.2918701171875,294.1499938964844,293.1499938964844,291.6635437011719,295.1777038574219,293.1499938964844,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320853907614,9.615793494788253e-09,0.0010320757282897,-0.0242409911006689,0.0,0.0,0.0,-0.0095797814428806,60.0,8.369084358215332,-0.0,-7.262563173071612e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.65888611972332e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001017127433442,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,7.51246843719855e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001017127360682,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0004824810894206,286.2979431152344,294.1499938964844,293.1499938964844,291.6635437011719,295.1772155761719,293.1499938964844,287.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291450889781,9.271976075808652e-09,0.0010291357757523,-0.0233407840132713,0.0,0.0,0.0,-0.0094093363732099,60.0,8.334587097167969,-0.0,-7.22124227081622e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.65888611972332e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001017127433442,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,7.51246843719855e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001017127360682,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0004824810894206,286.2979431152344,294.1499938964844,293.1499938964844,291.6635437011719,295.1772155761719,293.1499938964844,287.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291450889781,9.271976075808652e-09,0.0010291357757523,-0.0233407840132713,0.0,0.0,0.0,-0.0094093363732099,60.0,8.334587097167969,-0.0,-7.22124227081622e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.63366765063256e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0001014471781672,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,7.492853910662234e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0001014471708913,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,0.0004812213883269,286.30401611328125,294.1499938964844,293.1499938964844,291.6635437011719,295.1767272949219,293.1499938964844,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264579905197,8.957771413520277e-09,0.0010264490265399,-0.0225180592387914,0.0,0.0,0.0,-0.0092535717412829,60.0,8.301833152770996,-0.0,-7.183582795278198e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
