time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.63366765063256e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0001014471781672,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,7.492853910662234e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0001014471708913,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,0.0004812213883269,286.30401611328125,294.1499938964844,293.1499938964844,291.6635437011719,295.1767272949219,293.1499938964844,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264579905197,8.957771413520277e-09,0.0010264490265399,-0.0225180592387914,0.0,0.0,0.0,-0.0092535717412829,60.0,8.301833152770996,-0.0,-7.183582795278198e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.622256038710476e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001013270084513,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,7.483978697564453e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0001013270011753,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,0.0004806513607036,286.3070373535156,294.1499938964844,293.1499938964844,291.6635437011719,295.1764831542969,293.1499938964844,287.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252426145598,8.8155927002731e-09,0.0010252338834106,-0.0221457593142986,0.0,0.0,0.0,-0.0091830901801586,60.0,8.28635025024414,-0.0,-7.16657453381231e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.611222776584329e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0001012108186841,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,7.475396705558524e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0001012108114082,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0004801001923624,286.3100891113281,294.1499938964844,293.1499938964844,291.6635437011719,295.1762390136719,293.1499938964844,287.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240678675472,8.678123109007174e-09,0.0010240591363981,-0.0217857807874679,0.0,0.0,0.0,-0.009114945307374,60.0,8.271149635314941,-0.0,-7.150148206847008e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,9.59078679443337e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.0001009956176858,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,7.45950237615034e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,0.0001009956104098,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004790793755091,286.3161315917969,294.1499938964844,293.1499938964844,291.6635437011719,295.17578125,293.1499938964844,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218885727226,8.42350544871806e-09,0.0010218800744041,-0.0211190190166234,0.0,0.0,0.0,-0.0089887110516428,60.0,8.241935729980469,-0.0,-7.119773925978734e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,9.59078679443337e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.0001009956176858,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,7.45950237615034e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,0.0001009956104098,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004790793755091,286.3161315917969,294.1499938964844,293.1499938964844,291.6635437011719,295.17578125,293.1499938964844,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218885727226,8.42350544871806e-09,0.0010218800744041,-0.0211190190166234,0.0,0.0,0.0,-0.0089887110516428,60.0,8.241935729980469,-0.0,-7.119773925978734e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,9.572890121489765e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001008071631076,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,7.445582741638646e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0001008071558317,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004781854513566,286.3221740722656,294.1499938964844,293.1499938964844,291.6635437011719,295.17529296875,293.1499938964844,287.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199818061664,8.200532697344443e-09,0.0010199736570939,-0.0205351021140813,0.0,0.0,0.0,-0.0088781751692295,60.0,8.214653968811035,-0.0,-7.093228049370738e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,9.572890121489765e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001008071631076,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,7.445582741638646e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0001008071558317,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004781854513566,286.3221740722656,294.1499938964844,293.1499938964844,291.6635437011719,295.17529296875,293.1499938964844,287.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199818061664,8.200532697344443e-09,0.0010199736570939,-0.0205351021140813,0.0,0.0,0.0,-0.0088781751692295,60.0,8.214653968811035,-0.0,-7.093228049370738e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.558198507875204e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001006524544209,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,7.43415585020557e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001006524471449,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0004774515691678,286.3282470703125,294.1499938964844,293.1499938964844,291.6635437011719,295.17486572265625,293.1499938964844,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184164857491,8.017489783185283e-09,0.0010184084530919,-0.0200557336211204,0.0,0.0,0.0,-0.0087874317541718,60.0,8.189818382263184,-0.0,-7.071472651887234e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.558198507875204e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001006524544209,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,7.43415585020557e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001006524471449,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0004774515691678,286.3282470703125,294.1499938964844,293.1499938964844,291.6635437011719,295.17486572265625,293.1499938964844,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184164857491,8.017489783185283e-09,0.0010184084530919,-0.0200557336211204,0.0,0.0,0.0,-0.0087874317541718,60.0,8.189818382263184,-0.0,-7.071472651887234e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.545759530737996e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.00010052145808,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,7.424481009365991e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.000100521450804,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0004768302023876,286.33428955078125,294.1499938964844,293.1499938964844,291.6635437011719,295.1744079589844,293.1499938964844,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170908644795,7.862503537126031e-09,0.0010170829482376,-0.0196498371660709,0.0,0.0,0.0,-0.0087105985730886,60.0,8.166671752929688,-0.0,-7.053078121543876e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.545759530737996e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.00010052145808,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,7.424481009365991e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.000100521450804,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0004768302023876,286.33428955078125,294.1499938964844,293.1499938964844,291.6635437011719,295.1744079589844,293.1499938964844,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170908644795,7.862503537126031e-09,0.0010170829482376,-0.0196498371660709,0.0,0.0,0.0,-0.0087105985730886,60.0,8.166671752929688,-0.0,-7.053078121543876e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,9.541281906422228e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0001004743098746,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,7.420998736051843e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001004743025987,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0004766065394505,286.3373107910156,294.1499938964844,293.1499938964844,291.6635437011719,295.1741943359375,293.1499938964844,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166137944906,7.806717938763086e-09,0.0010166059946641,-0.0195037350058555,0.0,0.0,0.0,-0.0086829429492354,60.0,8.1564359664917,-0.0,-7.04646296867395e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,9.536837023915724e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001004275036393,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,7.417541200993583e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0001004274963634,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,0.000476384506328,286.34033203125,294.1499938964844,293.1499938964844,291.6635437011719,295.1739807128906,293.1499938964844,287.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161417303606,7.751340014294783e-09,0.0010161339305341,-0.0193586982786655,0.0,0.0,0.0,-0.008655497804284,60.0,8.146260261535645,-0.0,-7.039898974880998e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,9.530234092380852e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,0.0001003579745884,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,7.412405830109492e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0001003579673124,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0004760547017212,286.34637451171875,294.1499938964844,293.1499938964844,291.6635437011719,295.1735534667969,293.1499938964844,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154360206797,7.669073376348479e-09,0.0010154284536838,-0.0191432405263185,0.0,0.0,0.0,-0.0086147040128707,60.0,8.127543449401855,-0.0,-7.030154591802784e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,9.530234092380852e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,0.0001003579745884,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,7.412405830109492e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0001003579673124,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0004760547017212,286.34637451171875,294.1499938964844,293.1499938964844,291.6635437011719,295.1735534667969,293.1499938964844,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154360206797,7.669073376348479e-09,0.0010154284536838,-0.0191432405263185,0.0,0.0,0.0,-0.0086147040128707,60.0,8.127543449401855,-0.0,-7.030154591802784e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.527835209155457e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0001003327124635,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,7.410540274577215e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001003327051876,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0004759348812513,286.3509826660156,294.1499938964844,293.1499938964844,291.6635437011719,295.1732482910156,293.1500244140625,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151811875402,7.639185284347151e-09,0.0010151736205443,-0.0190649628639221,0.0,0.0,0.0,-0.0085998903959989,60.0,8.115385055541992,-0.0,-7.026615378435963e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.527085057925432e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.0001003248107735,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,7.409956742776558e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.0001003248034976,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0004758973955176,286.3524475097656,294.1499938964844,293.1499938964844,291.6635437011719,295.1731262207031,293.1500244140625,287.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151009773835,7.629833653766127e-09,0.0010150934103876,-0.0190404690802097,0.0,0.0,0.0,-0.0085952533408999,60.0,8.111546516418457,-0.0,-7.02550835285365e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.524156484985724e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001002939679892,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,7.407678640447557e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.0001002939679892,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0004757511196658,286.3584899902344,294.1499938964844,293.15240478515625,291.6650390625,295.1727600097656,293.1506652832031,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147888679057,7.593348172463266e-09,0.0010147813009098,-0.0189449097961187,0.0,0.0,0.0,-0.0085771651938557,60.0,8.098052024841309,-0.0,-7.021190384648436e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.524156484985724e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001002939679892,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,7.407678640447557e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.0001002939679892,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0004757511196658,286.3584899902344,294.1499938964844,293.15240478515625,291.6650390625,295.1727600097656,293.1506652832031,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147888679057,7.593348172463266e-09,0.0010147813009098,-0.0189449097961187,0.0,0.0,0.0,-0.0085771651938557,60.0,8.098052024841309,-0.0,-7.021190384648436e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.519456943962724e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,0.0001002444769255,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,7.404023199342191e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0001002444696496,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0004755163390655,286.36456298828125,294.1499938964844,293.1594543457031,291.66943359375,295.1725769042969,293.1532592773437,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142879327759,7.534787904717177e-09,0.0010142803657799,-0.0187915377318859,0.0,0.0,0.0,-0.0085481340065598,60.0,8.08847713470459,-0.0,-7.014261882432038e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.519456943962724e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,0.0001002444769255,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,7.404023199342191e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0001002444696496,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0004755163390655,286.36456298828125,294.1499938964844,293.1594543457031,291.66943359375,295.1725769042969,293.1532592773437,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142879327759,7.534787904717177e-09,0.0010142803657799,-0.0187915377318859,0.0,0.0,0.0,-0.0085481340065598,60.0,8.08847713470459,-0.0,-7.014261882432038e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,9.516473073745146e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0001002130593406,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,7.401702896459028e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.0001002130593406,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0004753673274535,286.3675842285156,294.1499938964844,293.1646423339844,291.6726989746094,295.1725769042969,293.1555480957031,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139695368707,7.497618526031147e-09,0.0010139619698747,-0.0186941865831613,0.0,0.0,0.0,-0.0085297049954533,60.0,8.084946632385254,-0.0,-7.009866465068626e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.513102122582497e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0001001775599434,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,7.399080641334876e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0001001775526674,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0004751989035867,286.3706359863281,294.1499938964844,293.1708984375,291.6766052246094,295.172607421875,293.1584167480469,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136102791875,7.455613904028269e-09,0.0010136028286069,-0.0185841731727123,0.0,0.0,0.0,-0.0085088815540075,60.0,8.082134246826172,-0.0,-7.0049004818884e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.505335037829354e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001000957709038,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,7.393040141323581e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001000957709038,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0004748109495267,286.3766784667969,294.1499938964844,293.1864929199219,291.68634033203125,295.1728515625,293.1654968261719,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127847781404,7.358849529737199e-09,0.0010127773275598,-0.018330730497837,0.0,0.0,0.0,-0.0084609212353825,60.0,8.078279495239258,-0.0,-6.993467138727284e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.505335037829354e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001000957709038,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,7.393040141323581e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001000957709038,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0004748109495267,286.3766784667969,294.1499938964844,293.1864929199219,291.68634033203125,295.1728515625,293.1654968261719,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127847781404,7.358849529737199e-09,0.0010127773275598,-0.018330730497837,0.0,0.0,0.0,-0.0084609212353825,60.0,8.078279495239258,-0.0,-6.993467138727284e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.495106496615335e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.998805762734264e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,7.385083881672472e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,9.998805035138504e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0004743000026792,286.3827514648437,294.1499938964844,293.2060241699219,291.69854736328125,295.1735534667969,293.1757202148437,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116938501596,7.231405252383638e-09,0.0010116866324096,-0.0179969314485788,0.0,0.0,0.0,-0.0083977365866303,60.0,8.078490257263184,-0.0,-6.97842352792577e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.495106496615335e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.998805762734264e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,7.385083881672472e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,9.998805035138504e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0004743000026792,286.3827514648437,294.1499938964844,293.2060241699219,291.69854736328125,295.1735534667969,293.1757202148437,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116938501596,7.231405252383638e-09,0.0010116866324096,-0.0179969314485788,0.0,0.0,0.0,-0.0083977365866303,60.0,8.078490257263184,-0.0,-6.97842352792577e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.483726171310992e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.986822260543704e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,7.376232679234818e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.986821532947944e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0004737315466627,286.3888244628906,294.1499938964844,293.22918701171875,291.7130126953125,295.1745910644531,293.1881408691406,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104810353368,7.089620890354808e-09,0.0010104739340022,-0.0176255647093057,0.0,0.0,0.0,-0.0083274468779563,60.0,8.080976486206055,-0.0,-6.961705878438806e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.483726171310992e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.986822260543704e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,7.376232679234818e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.986821532947944e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0004737315466627,286.3888244628906,294.1499938964844,293.22918701171875,291.7130126953125,295.1745910644531,293.1881408691406,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104810353368,7.089620890354808e-09,0.0010104739340022,-0.0176255647093057,0.0,0.0,0.0,-0.0083274468779563,60.0,8.080976486206055,-0.0,-6.961705878438806e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.470569057157265e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.972966654459016e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,7.36599977244623e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,9.972966654459016e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0004730743239633,286.3948669433594,294.1499938964844,293.2557983398437,291.7296447753906,295.1761779785156,293.2041320800781,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090791620314,6.925693796233645e-09,0.0010090722935274,-0.0171961914747953,0.0,0.0,0.0,-0.008246180601418,60.0,8.086980819702148,-0.0,-6.942401853393676e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.470569057157265e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.972966654459016e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,7.36599977244623e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,9.972966654459016e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0004730743239633,286.3948669433594,294.1499938964844,293.2557983398437,291.7296447753906,295.1761779785156,293.2041320800781,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090791620314,6.925693796233645e-09,0.0010090722935274,-0.0171961914747953,0.0,0.0,0.0,-0.008246180601418,60.0,8.086980819702148,-0.0,-6.942401853393676e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,9.46355939959176e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.965585195459424e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.360547169810161e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,9.965584467863664e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0004727241757791,286.3978881835937,294.1499938964844,293.27032470703125,291.7387084960937,295.1771545410156,293.2131652832031,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083314264193,6.838359212224532e-09,0.0010083245579153,-0.0169674325734376,0.0,0.0,0.0,-0.0082028806209564,60.0,8.091045379638672,-0.0,-6.932128826520056e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,9.45645515457727e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,9.958104055840522e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.355022535193712e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.958104055840522e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0004723693127743,286.4009094238281,294.1499938964844,293.2855834960937,291.7482604980469,295.17828369140625,293.2230834960937,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749850456344575e-09,0.001007568091154,-0.0167355965822935,0.0,0.0,0.0,-0.0081590050831437,60.0,8.095763206481934,-0.0,-6.921725059783057e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.44148632697761e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,9.942341421265156e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,7.343379547819495e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,9.942340693669394e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0004716216062661,286.4069519042969,294.1499938964844,293.3182983398437,291.7687072753906,295.1808776855469,293.2440490722656,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005980418995,6.5633538604004116e-09,0.001005973899737,-0.016247084364295,0.0,0.0,0.0,-0.0080665526911616,60.0,8.10677719116211,-0.0,-6.89982968538061e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.44148632697761e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,9.942341421265156e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,7.343379547819495e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,9.942340693669394e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0004716216062661,286.4069519042969,294.1499938964844,293.3182983398437,291.7687072753906,295.1808776855469,293.2440490722656,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005980418995,6.5633538604004116e-09,0.001005973899737,-0.016247084364295,0.0,0.0,0.0,-0.0080665526911616,60.0,8.10677719116211,-0.0,-6.89982968538061e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.428623161511496e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.92879577097483e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,7.333374378504232e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,9.928795043379068e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0004709790518973,286.4120483398437,294.1499938964844,293.3478698730469,291.7872009277344,295.18359375,293.26385498046875,287.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046097449958,6.403087837725252e-09,0.0010046033421531,-0.0158272720873355,0.0,0.0,0.0,-0.0079871024936437,60.0,8.118515968322754,-0.0,-6.881040803818905e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.426169708603992e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.926212078426032e-05,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,7.331466622417793e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,9.926212078426032e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.0004708564956672,286.4129943847656,294.1499938964844,293.35369873046875,291.79083251953125,295.1841125488281,293.26763916015625,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043485090136,6.3725265064817904e-09,0.0010043421061709,-0.0157472155988216,0.0,0.0,0.0,-0.0079719517379999,60.0,8.120752334594727,-0.0,-6.877461089516147e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.410970960743724e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,9.910207154462114e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,7.319645374082029e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,9.910207154462114e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0004700972931459,286.4190368652344,294.1499938964844,293.3915405273437,291.8144836425781,295.1878662109375,293.2931213378906,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027292883023,6.183166423312514e-09,0.0010027231182903,-0.0152511801570653,0.0,0.0,0.0,-0.0078780790790915,60.0,8.13715648651123,-0.0,-6.855299972130524e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.410970960743724e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,9.910207154462114e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,7.319645374082029e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,9.910207154462114e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0004700972931459,286.4190368652344,294.1499938964844,293.3915405273437,291.8144836425781,295.1878662109375,293.2931213378906,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027292883023,6.183166423312514e-09,0.0010027231182903,-0.0152511801570653,0.0,0.0,0.0,-0.0078780790790915,60.0,8.13715648651123,-0.0,-6.855299972130524e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
