time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.39653764362447e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.895008406601846e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.308419299079105e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.895007679006083e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0004693763330578,286.4250793457031,294.1499938964844,293.4316101074219,291.83953857421875,295.1924133300781,293.3212280273437,287.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001191441901,6.003342267746348e-09,0.0010011855047196,-0.0147801144048571,0.0,0.0,0.0,-0.0077889328822493,60.0,8.157116889953613,-0.0,-6.834288512891362e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.39653764362447e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.895008406601846e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.308419299079105e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.895007679006083e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0004693763330578,286.4250793457031,294.1499938964844,293.4316101074219,291.83953857421875,295.1924133300781,293.3212280273437,287.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001191441901,6.003342267746348e-09,0.0010011855047196,-0.0147801144048571,0.0,0.0,0.0,-0.0077889328822493,60.0,8.157116889953613,-0.0,-6.834288512891362e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,9.389756451128052e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.887867054203524e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,7.303144957404584e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,9.887867054203524e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0004690375935751,286.4281005859375,294.1499938964844,293.4523620605469,291.8525085449219,295.1949462890625,293.3360290527344,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004700161516,5.918856071929213e-09,0.0010004640789702,-0.0145587911829352,0.0,0.0,0.0,-0.0077470545656979,60.0,8.168255805969238,-0.0,-6.824427600804486e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.38294833758846e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,9.88069805316627e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,7.297849515452981e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.880697325570507e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0004686974862124,286.4310913085937,294.1499938964844,293.4736022949219,291.86578369140625,295.19757080078125,293.35076904296875,287.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999744865112,5.834031924223382e-09,0.0009997390443459,-0.0143365794792771,0.0,0.0,0.0,-0.0077050048857927,60.0,8.179718971252441,-0.0,-6.814534714294497e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,9.371463966090232e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.868603956419976e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,7.28891754988581e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.868603228824212e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.0004681238206103,286.4371337890625,294.1499938964844,293.5173034667969,291.89312744140625,295.2034606933594,293.3827819824219,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985199430957,5.6909463808096924e-09,0.0009985142387449,-0.0139617407694458,0.0,0.0,0.0,-0.0076340646483004,60.0,8.205798149108887,-0.0,-6.797863250085356e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,9.371463966090232e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.868603956419976e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,7.28891754988581e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.868603228824212e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.0004681238206103,286.4371337890625,294.1499938964844,293.5173034667969,291.89312744140625,295.2034606933594,293.3827819824219,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985199430957,5.6909463808096924e-09,0.0009985142387449,-0.0139617407694458,0.0,0.0,0.0,-0.0076340646483004,60.0,8.205798149108887,-0.0,-6.797863250085356e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.36095239012502e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,9.857535042101516e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,7.280741556314752e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,9.857534314505756e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.000467598758405,286.4431457519531,294.1499938964844,293.5625,291.9213562011719,295.20977783203125,293.41522216796875,287.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973993292078,5.559985361003328e-09,0.0009973937412723,-0.013618660159409,0.0,0.0,0.0,-0.0075691384263336,60.0,8.233699798583984,-0.0,-6.782622108403302e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.36095239012502e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,9.857535042101516e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,7.280741556314752e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,9.857534314505756e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.000467598758405,286.4431457519531,294.1499938964844,293.5625,291.9213562011719,295.20977783203125,293.41522216796875,287.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973993292078,5.559985361003328e-09,0.0009973937412723,-0.013618660159409,0.0,0.0,0.0,-0.0075691384263336,60.0,8.233699798583984,-0.0,-6.782622108403302e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,9.354994108434768e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.851260256255046e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,7.276107498910278e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,9.851259528659284e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0004673011135309,286.4491577148437,294.1499938964844,293.6089172363281,291.95037841796875,295.2167358398437,293.45098876953125,287.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766029857,5.485749632327952e-09,0.0009967604419216,-0.0134241785854101,0.0,0.0,0.0,-0.0075323446653783,60.0,8.266237258911133,-0.0,-6.773989724706554e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,9.354994108434768e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.851260256255046e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,7.276107498910278e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,9.851259528659284e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0004673011135309,286.4491577148437,294.1499938964844,293.6089172363281,291.95037841796875,295.2167358398437,293.45098876953125,287.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766029857,5.485749632327952e-09,0.0009967604419216,-0.0134241785854101,0.0,0.0,0.0,-0.0075323446653783,60.0,8.266237258911133,-0.0,-6.773989724706554e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.351658809464423e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.84774815151468e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,7.273513620020822e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,9.84774815151468e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0004671345523092,286.4552001953125,294.1499938964844,293.6562805175781,291.98004150390625,295.224365234375,293.48785400390625,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964091004803,5.4441997576759604e-09,0.0009964037453755,-0.0133153283968567,0.0,0.0,0.0,-0.0075117386877536,60.0,8.30218505859375,-0.0,-6.769161586817063e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.351658809464423e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.84774815151468e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,7.273513620020822e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,9.84774815151468e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0004671345523092,286.4552001953125,294.1499938964844,293.6562805175781,291.98004150390625,295.224365234375,293.48785400390625,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964091004803,5.4441997576759604e-09,0.0009964037453755,-0.0133153283968567,0.0,0.0,0.0,-0.0075117386877536,60.0,8.30218505859375,-0.0,-6.769161586817063e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.352244524052368e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,9.848365152720362e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.27396909496747e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.8483644251246e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,0.0004671638016588,286.45819091796875,294.1499938964844,293.6802673339844,291.9950561523437,295.2283630371094,293.5068359375,287.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964713826775,5.451493034769328e-09,0.0009964659111574,-0.0133344354107975,0.0,0.0,0.0,-0.007515353616327,60.0,8.321592330932617,-0.0,-6.770008553758089e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,9.354746725875884e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.850999776972458e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,7.275915413629264e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,9.850999776972458e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0004672888026107,286.4612121582031,294.1499938964844,293.70440673828125,292.0101623535156,295.2325134277344,293.5264587402344,287.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967378573492,5.482669429568432e-09,0.000996732385829,-0.0134161105379462,0.0,0.0,0.0,-0.0075308084487915,60.0,8.342613220214844,-0.0,-6.773632321710465e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,9.366100857732818e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.862956358119844e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,7.284746243385598e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.862956358119844e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0004678559489548,286.4672546386719,294.1499938964844,293.75299072265625,292.0406188964844,295.2413635253906,293.5676574707031,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979474125429,5.624129162384861e-09,0.0009979417081922,-0.0137866996228694,0.0,0.0,0.0,-0.0076009351760149,60.0,8.389715194702148,-0.0,-6.79008493875699e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,9.366100857732818e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.862956358119844e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,7.284746243385598e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.862956358119844e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0004678559489548,286.4672546386719,294.1499938964844,293.75299072265625,292.0406188964844,295.2413635253906,293.5676574707031,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979474125429,5.624129162384861e-09,0.0009979417081922,-0.0137866996228694,0.0,0.0,0.0,-0.0076009351760149,60.0,8.389715194702148,-0.0,-6.79008493875699e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.385588055010884e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,9.883477468974888e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,7.299902790691704e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.883476741379128e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0004688293847721,286.4728088378906,294.1499938964844,293.7979431152344,292.0687866210937,295.2501525878906,293.6085205078125,287.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000234469771,5.8669122893206804e-09,0.0010000175097957,-0.0144227184355258,0.0,0.0,0.0,-0.0077212918549776,60.0,8.440336227416992,-0.0,-6.818368802896657e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,9.387615864397958e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,9.885612962534653e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,7.301480218302459e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,9.88561223493889e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.000468930666102,286.4732971191406,294.1499938964844,293.8018493652344,292.0712585449219,295.2509460449219,293.6121520996094,287.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002393973991,5.892175636290631e-09,0.001000233576633,-0.0144889000803232,0.0,0.0,0.0,-0.0077338158152997,60.0,8.44499397277832,-0.0,-6.821315423621854e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,9.419691195944324e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.919390140566976e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,7.32642802176997e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,9.919389412971212e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0004705329192802,286.4793701171875,294.1499938964844,293.8507080078125,292.1019287109375,295.26129150390625,293.660400390625,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291800858093666e-09,0.0010036503663286,-0.0155357550829648,0.0,0.0,0.0,-0.007931925356388,60.0,8.508992195129395,-0.0,-6.868009450045065e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,9.419691195944324e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.919390140566976e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,7.32642802176997e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,9.919389412971212e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0004705329192802,286.4793701171875,294.1499938964844,293.8507080078125,292.1019287109375,295.26129150390625,293.660400390625,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291800858093666e-09,0.0010036503663286,-0.0155357550829648,0.0,0.0,0.0,-0.007931925356388,60.0,8.508992195129395,-0.0,-6.868009450045065e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,9.462438174523412e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,9.964404307538643e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,7.359675510087982e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.964404307538643e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0004726682091131,286.4854736328125,294.1499938964844,293.8992919921875,292.13250732421875,295.2723999023437,293.7125549316406,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082105873152,6.824377951630822e-09,0.0010082038352265,-0.0169308129698038,0.0,0.0,0.0,-0.0081959431990981,60.0,8.581999778747559,-0.0,-6.930485341172243e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,9.462438174523412e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,9.964404307538643e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,7.359675510087982e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.964404307538643e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0004726682091131,286.4854736328125,294.1499938964844,293.8992919921875,292.13250732421875,295.2723999023437,293.7125549316406,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082105873152,6.824377951630822e-09,0.0010082038352265,-0.0169308129698038,0.0,0.0,0.0,-0.0081959431990981,60.0,8.581999778747559,-0.0,-6.930485341172243e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,9.48770175455138e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.991007391363382e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,7.379324233625084e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,9.991007391363382e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0004739301512017,286.488525390625,294.1499938964844,293.9234313964844,292.147705078125,295.2782592773437,293.7400817871094,287.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109029244631,7.139130620004153e-09,0.0010108958231285,-0.0177552439272403,0.0,0.0,0.0,-0.0083519825711846,60.0,8.621981620788574,-0.0,-6.967540855384868e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.515766578260808e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001002056160359,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,7.401152834063396e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.00010020560876,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.000475332053611,286.4916076660156,294.1499938964844,293.9474182128906,292.162841796875,295.2843017578125,293.7685241699219,287.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138931684195,7.488788256182488e-09,0.001013885717839,-0.0186710618436336,0.0,0.0,0.0,-0.0085253231227397,60.0,8.664260864257812,-0.0,-7.00882196724706e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,9.578816388966516e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0001008695617201,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,7.450191333191469e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.0001008695617201,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0004784815537277,286.497802734375,294.1499938964844,293.99481201171875,292.1927490234375,295.2969055175781,293.8271179199219,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206098668277,8.274331442237326e-09,0.0010206016013398,-0.0207283701747655,0.0,0.0,0.0,-0.0089147444814443,60.0,8.754501342773438,-0.0,-7.10200893649926e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,9.578816388966516e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0001008695617201,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,7.450191333191469e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.0001008695617201,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0004784815537277,286.497802734375,294.1499938964844,293.99481201171875,292.1927490234375,295.2969055175781,293.8271179199219,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206098668277,8.274331442237326e-09,0.0010206016013398,-0.0207283701747655,0.0,0.0,0.0,-0.0089147444814443,60.0,8.754501342773438,-0.0,-7.10200893649926e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.651196887716652e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.000101631761936,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,7.506487600039691e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,0.000101631761936,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0004820970934815,286.5040283203125,294.1499938964844,294.04119873046875,292.22216796875,295.3102722167969,293.8875427246094,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283220326527,9.176129189825133e-09,0.0010283129522576,-0.0230898223817348,0.0,0.0,0.0,-0.0093618044629693,60.0,8.853157997131348,-0.0,-7.20974426826615e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.651196887716652e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.000101631761936,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,7.506487600039691e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,0.000101631761936,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0004820970934815,286.5040283203125,294.1499938964844,294.04119873046875,292.22216796875,295.3102722167969,293.8875427246094,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283220326527,9.176129189825133e-09,0.0010283129522576,-0.0230898223817348,0.0,0.0,0.0,-0.0093618044629693,60.0,8.853157997131348,-0.0,-7.20974426826615e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.731324098538607e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0001024755401886,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,7.568808359792456e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001024755401886,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0004860996268689,286.51031494140625,294.1499938964844,294.0863952636719,292.2509155273437,295.32440185546875,293.9483642578125,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368593502789,1.0174449727173853e-08,0.0010368492221459,-0.0257035866379737,0.0,0.0,0.0,-0.0098567139357328,60.0,8.958944320678711,-0.0,-7.32995601993025e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.731324098538607e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0001024755401886,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,7.568808359792456e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001024755401886,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0004860996268689,286.51031494140625,294.1499938964844,294.0863952636719,292.2509155273437,295.32440185546875,293.9483642578125,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368593502789,1.0174449727173853e-08,0.0010368492221459,-0.0257035866379737,0.0,0.0,0.0,-0.0098567139357328,60.0,8.958944320678711,-0.0,-7.32995601993025e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.818035323405638e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0001033886510413,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,7.636250666109845e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0001033886437653,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,0.0004904310335405,286.5166931152344,294.1499938964844,294.1300964355469,292.2788391113281,295.3393249511719,294.00787353515625,287.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460983030498,1.1254812193328693e-08,0.0010460870107635,-0.0285315606743097,0.0,0.0,0.0,-0.0103922942653298,60.0,9.070897102355955,-0.0,-7.46116484151571e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.818035323405638e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0001033886510413,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,7.636250666109845e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0001033886437653,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,0.0004904310335405,286.5166931152344,294.1499938964844,294.1300964355469,292.2788391113281,295.3393249511719,294.00787353515625,287.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460983030498,1.1254812193328693e-08,0.0010460870107635,-0.0285315606743097,0.0,0.0,0.0,-0.0103922942653298,60.0,9.070897102355955,-0.0,-7.46116484151571e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,9.862162551144138e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0001038533300743,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,7.670571358175948e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,0.0001038533227983,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0004926352412439,286.5198974609375,294.1499938964844,294.1513366699219,292.2924499511719,295.3470153808594,294.03729248046875,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800899975,1.1804610622334621e-08,0.0010507890256121,-0.0299704670906066,0.0,0.0,0.0,-0.0106648560613393,60.0,9.12786865234375,-0.0,-7.52838360540409e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,9.907552157528698e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0001043313022819,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,7.705875032115728e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,0.0001043313022819,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0004949025460518,286.52313232421875,294.1499938964844,294.1720886230469,292.3058166503906,295.3550109863281,294.0648803710937,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556358611211,1.2370140467510282e-08,0.001055623521097,-0.0314503572881221,0.0,0.0,0.0,-0.010945207439363,60.0,9.186055183410645,-0.0,-7.59784057891011e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.997794404625893e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,0.000105281600554,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,7.77606328483671e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.000105281593278,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.000499410321936,286.5296325683594,294.1499938964844,294.212158203125,292.33172607421875,295.3713684082031,294.1181030273437,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652516502887,1.3494522832502298e-08,0.0010652381461113,-0.0343920439481735,0.0,0.0,0.0,-0.0115026123821735,60.0,9.302445411682127,-0.0,-7.73687887090091e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.997794404625893e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,0.000105281600554,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,7.77606328483671e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.000105281593278,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.000499410321936,286.5296325683594,294.1499938964844,294.212158203125,292.33172607421875,295.3713684082031,294.1181030273437,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652516502887,1.3494522832502298e-08,0.0010652381461113,-0.0343920439481735,0.0,0.0,0.0,-0.0115026123821735,60.0,9.302445411682127,-0.0,-7.73687887090091e-08,0.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.050000000745058,0.0001008701219689,298.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.050000000745058,0.0001062211085809,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.050000000745058,7.845454820198938e-05,298.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.0,0.050000000745058,0.0001062211013049,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.050000000745058,0.0005038669914938,286.5361633300781,284.95001220703125,294.25,292.3564147949219,295.38787841796875,294.1700439453125,287.2899169921875,1.0,0.1000000014901161,7.868570794933301e-10,7.868570794933301e-10,1.0,1.0,-0.0010747571941465,1.4606151843565842e-08,0.0010747426422312,-0.0372995063662529,0.0,0.0,0.0,-0.0120536899194121,60.0,9.418270111083984,-0.0,-7.875578944549488e-08,1.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.050000000745058,0.0001008701219689,298.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.050000000745058,0.0001062211085809,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.050000000745058,7.845454820198938e-05,298.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.0,0.050000000745058,0.0001062211013049,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.050000000745058,0.0005038669914938,286.5361633300781,284.95001220703125,294.25,292.3564147949219,295.38787841796875,294.1700439453125,287.2899169921875,1.0,0.1000000014901161,7.868570794933301e-10,7.868570794933301e-10,1.0,1.0,-0.0010747571941465,1.4606151843565842e-08,0.0010747426422312,-0.0372995063662529,0.0,0.0,0.0,-0.0120536899194121,60.0,9.418270111083984,-0.0,-7.875578944549488e-08,1.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
