time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.6357306838035583,0.050000000745058,0.0408242940902709,298.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.6357306838035583,0.050000000745058,0.0429899469017982,298.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.6357306838035583,0.050000000745058,0.0317522287368774,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.6357306838035583,0.050000000745058,0.0429899469017982,298.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.6357306838035583,0.050000000745058,0.2039257884025573,287.1223449707031,284.95001220703125,294.2683410644531,292.3685302734375,299.0128173828125,297.7676086425781,287.49713134765625,1.0,0.1097102314233779,0.0844881385564804,0.0844881385564804,1.0,1.0,-0.4357204437255859,0.0005285927909426,0.4351918697357178,-0.1202134788036346,0.0,0.0,0.0,10.167734146118164,60.0,1245.5245361328125,0.0,12.271963119506836,1.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.6329896450042725,0.050000000745058,0.0452467687427997,298.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.6329896450042725,0.050000000745058,0.0476470254361629,298.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.6329896450042725,0.050000000745058,0.0351919308304786,298.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.6329896450042725,0.050000000745058,0.0476470254361629,298.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.6329896450042725,0.050000000745058,0.2260169684886932,288.104736328125,284.95001220703125,294.2866516113281,292.3808288574219,299.5546264648437,298.7181091308594,288.8015441894531,1.0,0.1210807934403419,0.1689762771129608,0.1689762771129608,1.0,1.0,-0.4821076393127441,0.0173484645783901,0.4647591710090637,-0.1111801117658615,0.0,0.0,0.0,12.501709938049316,60.0,2543.26953125,0.0,16.681346893310547,1.0,281.5712585449219,283.86187744140625,296.9234924316406,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.696317927769815e-21,-2.348158963884908e-21,-2.348158761936516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.0456749647855758,298.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.0480979345738887,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.0355249717831611,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.0480979345738887,298.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.2281558960676193,287.1968994140625,284.95001220703125,294.3233337402344,292.4059143066406,299.5249938964844,298.6859130859375,286.3083190917969,1.0,0.1405786126852035,0.3379525542259216,0.3379525542259216,1.0,1.0,-0.4866766035556793,0.0647739842534065,0.4219026267528534,-0.0641057044267654,1.0,1.0,0.0,20.032564163208008,60.0,11877.3466796875,0.0,23.18017768859864,1.0,282.3272399902344,285.9032287597656,297.4881286621094,298.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,2095.75244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243901669979095,1.0,0.0,0.0,0.9642437696456908,0.964245617389679,6.307170252739526e-08,4.264498233795166,4.264488697052002,9.798092833079863e-06,0.0,0.0,-0.0,4628.9521484375,0.0,27.548473358154297,1895.24267578125,0.0,320.92218017578125,0.2487110644578933,1.0,0.0,3.0,1.0,0.0
18079440,298.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.0456749647855758,298.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.0480979345738887,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.0355249717831611,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.0480979345738887,298.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.5719836950302124,0.050000000745058,0.2281558960676193,287.1968994140625,284.95001220703125,294.3233337402344,292.4059143066406,299.5249938964844,298.6859130859375,286.3083190917969,1.0,0.1405786126852035,0.3379525542259216,0.3379525542259216,1.0,1.0,-0.4866766035556793,0.0647739842534065,0.4219026267528534,-0.0641057044267654,1.0,1.0,0.0,20.032564163208008,60.0,11877.3466796875,0.0,23.18017768859864,1.0,282.3272399902344,285.9032287597656,297.4881286621094,298.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,2095.75244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243901669979095,1.0,0.0,0.0,0.9642437696456908,0.964245617389679,6.307170252739526e-08,4.264498233795166,4.264488697052002,9.798092833079863e-06,0.0,0.0,-0.0,4628.9521484375,0.0,27.548473358154297,1895.24267578125,0.0,320.92218017578125,0.2487110644578933,1.0,0.0,3.0,1.0,0.0
18079500,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.5500375032424927,0.050000000745058,0.0458122603595256,298.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.5500375032424927,0.050000000745058,0.0482425168156623,298.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.5500375032424927,0.050000000745058,0.0356317572295665,298.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.5500375032424927,0.050000000745058,0.0482425168156623,298.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.5500375032424927,0.050000000745058,0.2288417220115661,285.80047607421875,284.95001220703125,294.3416748046875,292.418701171875,299.4970397949219,298.6384582519531,285.3741149902344,1.0,0.1489779353141784,0.4224406778812408,0.4224406778812408,1.0,1.0,-0.4881397187709808,0.1042864322662353,0.3838532865047455,-0.0246856790035963,1.0,1.0,0.0,23.710533142089844,60.0,11102.5244140625,0.0,26.33047676086425,1.0,282.6772766113281,284.9580993652344,296.69012451171875,297.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,3460.630615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116609930992126,1.0,0.0,0.0,1.239086389541626,1.239089012145996,1.0249564041941994e-07,4.265882968902588,4.265873432159424,9.786280315893237e-06,0.0,0.0,-0.0,3775.686279296875,0.0,58.235137939453125,1895.4315185546875,0.0,544.017822265625,0.3128372430801391,1.0,0.0,3.0,1.0,0.0
18079560,298.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.5331227779388428,0.050000000745058,0.0459433756768703,298.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.5331227779388428,0.050000000745058,0.0483805872499942,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.5331227779388428,0.050000000745058,0.0357337370514869,298.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.5331227779388428,0.050000000745058,0.0483805872499942,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.5331227779388428,0.050000000745058,0.2294966727495193,285.187255859375,284.95001220703125,294.3599853515625,292.431640625,299.29541015625,298.5895690917969,285.0328063964844,1.0,0.1565344184637069,0.5379525423049927,0.5379525423049927,0.800000011920929,1.0,-0.489536851644516,0.1610261648893356,0.3285106718540191,0.0319008640944957,0.9461559653282166,0.9461559653282166,0.0,27.228330612182617,60.0,10611.7705078125,0.0,29.35837173461914,1.0,282.910400390625,284.6513366699219,295.98406982421875,297.0780944824219,293.1499938964844,293.1499938964844,283.1499938964844,5036.9072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288549065589905,1.0,0.0,0.0,1.4758719205856323,1.4758756160736084,1.4534360559537165e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3634.6904296875,0.0,98.78870391845705,1895.43701171875,0.0,603.84228515625,0.3734359741210937,1.0,0.0,3.0,1.0,0.0
18079620,298.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.5163867473602295,0.050000000745058,0.0461077615618705,298.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.5163867473602295,0.050000000745058,0.0485536903142929,298.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.5163867473602295,0.050000000745058,0.0358615927398204,298.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.5163867473602295,0.050000000745058,0.0485536903142929,298.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.5163867473602295,0.050000000745058,0.2303178012371063,284.9245910644531,284.95001220703125,294.384765625,292.4493408203125,298.5141906738281,298.53033447265625,284.8807373046875,1.0,0.1655178964138031,0.6940258145332336,0.6940258145332336,0.5297709703445435,1.0,-0.4912880361080169,0.2599954307079315,0.2312926054000854,0.1305119693279266,0.8068575859069824,0.8068575859069824,0.0,31.64225196838379,60.0,10459.2841796875,0.0,33.198543548583984,1.0,283.0695495605469,284.53082275390625,295.4095153808594,296.36358642578125,293.1499938964844,293.1499938964844,283.1499938964844,9727.5869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996777474880218,1.0,0.0,0.0,1.7082606554031372,1.7082661390304563,1.9471600865017533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.865234375,0.0,163.621337890625,1895.4371337890625,0.0,505.9347229003906,0.4330084919929504,1.0,0.0,3.0,1.0,0.0
18079680,298.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102576017379761,0.050000000745058,0.0461803488433361,298.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102576017379761,0.050000000745058,0.0486301332712173,298.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102576017379761,0.050000000745058,0.0359180495142936,298.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102576017379761,0.050000000745058,0.0486301332712173,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102576017379761,0.050000000745058,0.2306804060935974,284.8739624023437,284.95001220703125,294.39666748046875,292.4579467773437,297.86260986328125,298.5057983398437,284.8422241210937,1.0,0.169356495141983,0.7689762711524963,0.7689762711524963,0.4000000059604645,1.0,-0.4920616149902344,0.3467602729797363,0.1453013718128204,0.216919332742691,0.7612714171409607,0.7612714171409607,0.0,33.59748077392578,60.0,10486.794921875,0.0,34.91949844360352,1.0,283.1036071777344,284.5220947265625,295.27130126953125,296.17559814453125,293.1499938964844,293.1499938964844,283.1499938964844,12369.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476818174123764,1.0,0.0,0.0,1.760444402694702,1.7604507207870483,2.0679404144630098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.9677734375,0.0,186.43463134765625,1895.4371337890625,0.0,440.6910705566406,0.4469760954380035,1.0,0.0,3.0,1.0,0.0
18079740,298.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.4980872273445129,0.050000000745058,0.0463510006666183,298.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.4980872273445129,0.050000000745058,0.0488098375499248,298.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.4980872273445129,0.050000000745058,0.0360507778823375,298.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.4980872273445129,0.050000000745058,0.0488098375499248,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.4980872273445129,0.050000000745058,0.2315328568220138,284.7975158691406,284.95001220703125,294.4272155761719,292.4802551269531,296.5262451171875,298.45318603515625,284.7939453125,1.0,0.1780013442039489,0.9615224599838256,0.9615224599838256,0.0666209682822227,1.0,-0.4938779175281524,0.493019163608551,0.0008587520569562,0.362505555152893,0.642781674861908,0.642781674861908,0.0,38.187259674072266,60.0,10470.16015625,-0.0,38.97550582885742,1.0,283.13897705078125,284.6148376464844,295.1583557128906,295.968017578125,293.1499938964844,293.1499938964844,283.1499938964844,20098.978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169836044311523,1.0,0.0,0.0,1.663482427597046,1.6634896993637085,1.84641720579748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.17578125,0.0,188.17091369628903,1895.4371337890625,0.0,306.62890625,0.4457872807979584,1.0,0.0,3.0,1.0,0.0
18079800,298.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.4961122572422027,0.050000000745058,0.0463823899626731,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.4961122572422027,0.050000000745058,0.0488428883254528,298.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.4961122572422027,0.050000000745058,0.0360751897096633,298.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.4961122572422027,0.050000000745058,0.0488428883254528,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.4961122572422027,0.050000000745058,0.2316896319389343,284.7970886230469,284.95001220703125,294.4333190917969,292.4847412109375,296.4574584960937,298.44439697265625,284.8047180175781,1.0,0.1795261204242706,1.0,1.0,0.0,1.0,-0.4942150115966797,0.4942132532596588,1.7729748833517078e-06,0.3636861145496368,0.6254822611808777,0.6254822611808777,0.0,39.02758026123047,60.0,10437.701171875,-0.0,39.71723175048828,1.0,283.1415405273437,284.6522216796875,295.1636047363281,295.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,21395.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063389301300049,1.0,0.0,0.0,1.616341471672058,1.6163487434387207,1.7432498111702446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.519775390625,0.0,180.63873291015625,1895.4371337890625,0.0,286.9569396972656,0.4366290867328644,1.0,0.0,3.0,1.0,0.0
18079860,298.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.4884390234947204,0.050000000745058,0.0465135760605335,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.4884390234947204,0.050000000745058,0.0489810369908809,298.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.4884390234947204,0.050000000745058,0.0361772254109382,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.4884390234947204,0.050000000745058,0.0489810369908809,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.4884390234947204,0.050000000745058,0.2323449403047561,284.8797607421875,284.95001220703125,294.46112060546875,292.50537109375,296.4571533203125,298.41033935546875,284.9189147949219,1.0,0.1857550591230392,1.0,1.0,0.0,1.0,-0.4956130385398865,0.4956126809120178,3.594639395032573e-07,0.3650763928890228,0.6190531849861145,0.6190531849861145,0.0,42.53935623168945,60.0,10454.3984375,-0.0,42.828834533691406,1.0,283.1473388671875,284.8235778808594,295.2449645996094,296.0008239746094,293.1499938964844,293.1499938964844,283.1499938964844,21033.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671773672103882,1.0,0.0,0.0,1.4760411977767944,1.4760478734970093,1.45375224747113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.885498046875,0.0,147.22061157226562,1895.4371337890625,0.0,221.2059936523437,0.4128236770629883,1.0,0.0,3.0,1.0,0.0
18079920,298.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.4863544404506683,0.050000000745058,0.0465512908995151,298.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.4863544404506683,0.050000000745058,0.0490207523107528,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.4863544404506683,0.050000000745058,0.0362065620720386,298.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.4863544404506683,0.050000000745058,0.0490207523107528,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.4863544404506683,0.050000000745058,0.2325333505868911,284.91461181640625,284.95001220703125,294.4700012207031,292.51202392578125,296.46588134765625,298.4015197753906,284.9432983398437,1.0,0.1875050514936447,1.0,1.0,0.0,1.0,-0.4960149526596069,0.4960145652294159,3.594539066398284e-07,0.3655056357383728,0.634208619594574,0.634208619594574,0.0,43.549278259277344,48.0,10550.296875,-0.0,43.72684097290039,1.0,283.14813232421875,284.8377380371094,295.2904357910156,296.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,19683.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359483540058136,1.0,0.0,0.0,1.4895089864730835,1.4895154237747192,1.480402005427095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.8642578125,0.0,145.98898315429688,1895.4371337890625,0.0,209.1012115478516,0.4120039343833923,1.0,0.0,3.0,1.0,0.0
18079980,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.0465935356914997,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.0490652397274971,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.036239419132471,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.0490652397274971,298.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.2327443659305572,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,296.5025329589844,298.3726806640625,284.9453125,1.0,0.1889654844999313,1.0,1.0,0.0,1.0,-0.4964654147624969,0.4964650571346283,3.6008881920679414e-07,0.3663896322250366,0.6543765068054199,0.6543765068054199,0.0,44.68459701538086,36.0,10685.2158203125,-0.0,44.73784637451172,1.0,283.14959716796875,284.8084411621094,295.4967346191406,296.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17672.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514420986175537,1.0,0.0,0.0,1.5414018630981443,1.5414081811904907,1.585350162258692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.2099609375,0.0,151.0198516845703,1895.4371337890625,0.0,196.5970916748047,0.4162308573722839,1.0,0.0,3.0,1.0,0.0
18080040,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.0465935356914997,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.0490652397274971,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.036239419132471,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.0490652397274971,298.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840554893016815,0.050000000745058,0.2327443659305572,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,296.5025329589844,298.3726806640625,284.9453125,1.0,0.1889654844999313,1.0,1.0,0.0,1.0,-0.4964654147624969,0.4964650571346283,3.6008881920679414e-07,0.3663896322250366,0.6543765068054199,0.6543765068054199,0.0,44.68459701538086,36.0,10685.2158203125,-0.0,44.73784637451172,1.0,283.14959716796875,284.8084411621094,295.4967346191406,296.27459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17672.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514420986175537,1.0,0.0,0.0,1.5414018630981443,1.5414081811904907,1.585350162258692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.2099609375,0.0,151.0198516845703,1895.4371337890625,0.0,196.5970916748047,0.4162308573722839,1.0,0.0,3.0,1.0,0.0
18080100,298.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853097796440124,0.050000000745058,0.0465704165399074,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853097796440124,0.050000000745058,0.0490408912301063,298.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853097796440124,0.050000000745058,0.0362214334309101,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853097796440124,0.050000000745058,0.0490408912301063,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853097796440124,0.050000000745058,0.2326288670301437,284.94342041015625,284.95001220703125,294.5249938964844,292.5537109375,296.5208740234375,298.3620300292969,284.942626953125,1.0,0.1877452731132507,1.0,1.0,0.0,1.0,-0.4962191581726074,0.4962188005447387,3.599863589442976e-07,0.3664440214633941,0.648391604423523,0.648391604423523,0.0,44.06871795654297,36.0,10667.525390625,-0.0,44.18893814086914,1.0,283.1498107910156,284.8109741210937,295.5697631835937,296.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18084.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564076125621795,1.0,0.0,0.0,1.532660961151123,1.5326672792434692,1.567420753190163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.64990234375,0.0,150.3889617919922,1895.4371337890625,0.0,204.3036956787109,0.4154985547065735,1.0,0.0,3.0,1.0,0.0
18080160,298.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878825545310974,0.050000000745058,0.0465235710144043,298.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878825545310974,0.050000000745058,0.0489915609359741,298.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878825545310974,0.050000000745058,0.0361850000917911,298.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878825545310974,0.050000000745058,0.0489915609359741,298.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878825545310974,0.050000000745058,0.2323948740959167,284.9451599121094,284.95001220703125,294.5433349609375,292.5677490234375,296.5391845703125,298.3533935546875,284.9476318359375,1.0,0.1854187399148941,1.0,1.0,0.0,1.0,-0.4957200288772583,0.4957196712493896,3.596473447942117e-07,0.3662654757499695,0.6475570201873779,0.6475570201873779,0.0,42.81792449951172,25.0,10671.9609375,-0.0,43.07590866088867,1.0,283.14990234375,284.8193054199219,295.61590576171875,296.4176940917969,293.1499938964844,293.1499938964844,283.1499938964844,18179.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631666004657745,1.0,0.0,0.0,1.5262017250061035,1.5262080430984497,1.55423734327087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.52490234375,0.0,149.2666778564453,1895.4371337890625,0.0,214.87515258789065,0.4145692884922027,1.0,0.0,3.0,1.0,0.0
18080220,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929836094379425,0.050000000745058,0.0464341975748539,298.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929836094379425,0.050000000745058,0.0488974452018737,298.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929836094379425,0.1658927649259567,0.0361154861748218,298.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929836094379425,0.050000000745058,0.0488974452018737,298.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929836094379425,0.050000000745058,0.2319484204053878,284.9508056640625,284.95001220703125,294.568115234375,292.5868835449219,296.56396484375,298.3444519042969,284.9519348144531,1.0,0.1810236275196075,1.0,1.0,0.0,1.0,-0.4947676658630371,0.4947673082351684,3.5892080063604226e-07,0.3657488524913788,0.6506192088127136,0.6506192088127136,0.0,40.429805755615234,25.0,10695.6669921875,-0.0,40.95691680908203,1.0,283.14996337890625,284.822021484375,295.6484069824219,296.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,17977.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722383975982666,1.0,0.0,0.0,1.5293163061141968,1.5293225049972534,1.560587179483264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.77099609375,0.0,149.31597900390625,1895.4371337890625,0.0,229.2704925537109,0.4147221446037292,1.0,0.0,3.0,1.0,0.0
18080280,298.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.5571714043617249,0.1736775338649749,0.0586813502013683,298.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5063810348510742,0.050000000745058,0.0486828684806823,298.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.721403956413269,0.1671018302440643,0.0947006791830062,298.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5063810348510742,0.050000000745058,0.0486828684806823,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.5063810348510742,0.050000000745058,0.2309305518865585,284.9626159667969,284.95001220703125,294.5799865722656,292.5960998535156,296.57623291015625,298.33697509765625,285.0027160644531,1.0,0.1794794350862503,1.0,1.0,0.0,1.0,-0.5779565572738647,0.5779560804367065,4.3501736968210025e-07,0.4323208630084991,0.6592761278152466,0.6592761278152466,0.0,35.689430236816406,45.0,11630.404296875,-0.0,46.13004302978516,1.0,283.1499938964844,284.8893127441406,295.6573791503906,296.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,17767.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761919736862182,1.0,0.0,0.0,1.5351482629776,1.5351544618606567,1.572512218217526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.1796875,0.0,149.9403533935547,1895.4371337890625,0.0,235.6383819580078,0.4155343472957611,1.0,0.0,3.0,1.0,0.0
18080340,298.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8302364349365234,0.1656055003404617,0.1514887660741806,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.7838243842124939,0.157665729522705,0.1339957565069198,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.8224563598632812,0.161810964345932,0.1143097355961799,298.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.5492745041847229,0.1536012589931488,0.0482468977570533,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.5492745041847229,0.050000000745058,0.2288625240325927,285.3939208984375,284.95001220703125,294.6105651855469,292.619873046875,296.6080017089844,298.2085876464844,285.45513916015625,1.0,0.186988964676857,1.0,1.0,0.0,1.0,-0.8122583031654358,0.8122576475143433,6.836926900177787e-07,0.6151785850524902,1.0,1.0,0.0,26.82590675354004,45.0,16398.876953125,-0.0,67.65902709960938,1.0,283.1499938964844,285.1966552734375,295.8144836425781,296.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,8519.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073605537414551,1.0,0.0,0.0,1.9055652618408203,1.9055715799331665,2.4229308337453404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.95654296875,0.0,213.113021850586,1895.4371337890625,0.0,288.8037109375,0.4752812683582306,1.0,0.0,3.0,1.0,0.0
18080400,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.8443067073822021,0.1645444333553314,0.1503069996833801,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8199937343597412,0.1564710885286331,0.1441597491502761,298.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8374207019805908,0.1617757678031921,0.1139110475778579,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.6864450573921204,0.1553360521793365,0.0843513458967208,298.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.5629799962043762,0.050000000745058,0.2284130305051803,285.4558410644531,284.95001220703125,294.6166687011719,292.6246337890625,296.6142272949219,298.1805419921875,285.5022277832031,1.0,0.1896696984767913,1.0,1.0,0.0,1.0,-0.8653550148010254,0.8653542399406433,7.471335266018286e-07,0.6538629531860352,1.0,1.0,0.0,24.943435668945312,63.0,17202.443359375,-0.0,73.70225524902344,1.0,283.1499938964844,285.2148742675781,295.8627014160156,296.9630126953125,293.1499938964844,293.1499938964844,283.1499938964844,8722.9541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189251661300659,1.0,0.0,0.0,1.9631154537200928,1.963122129440308,2.5714913931551564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.97314453125,0.0,231.7278594970703,1895.4371337890625,0.0,310.3250427246094,0.4907794296741485,1.0,0.0,3.0,1.0,0.0
18080460,298.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.8295642733573914,0.1646034866571426,0.1482811272144317,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8123418688774109,0.1524180918931961,0.1460645198822021,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.8279189467430115,0.1640582978725433,0.1145949065685272,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8113330006599426,0.15199576318264,0.1455071866512298,298.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.5534353852272034,0.1433299779891967,0.2287157773971557,285.6390380859375,284.95001220703125,294.6444396972656,292.6463928222656,296.64227294921875,298.0794982910156,285.6347045898437,1.0,0.2023888528347015,1.0,1.0,0.0,1.0,-0.9398765563964844,0.9398757219314576,8.43858515509055e-07,0.7108266949653625,1.0,1.0,0.0,27.370006561279297,63.0,19140.767578125,-0.0,91.1263427734375,1.0,283.1499938964844,285.2535705566406,296.0194702148437,297.3277282714844,293.1499938964844,293.1499938964844,283.1499938964844,10831.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804452955722809,1.0,0.0,0.0,2.1921517848968506,2.192160129547119,3.206524752386031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.001953125,0.0,322.4614562988281,1895.4371337890625,0.0,450.43792724609375,0.5433657169342041,1.0,0.0,3.0,1.0,0.0
18080520,298.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.7417507767677307,0.1665385216474533,0.1496272385120391,297.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.7245467305183411,0.1521319299936294,0.146060824394226,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.7408635020256042,0.1659334748983383,0.1159324645996093,297.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7237442135810852,0.1510405093431472,0.1455405205488205,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.634326159954071,0.144129142165184,0.46866375207901,285.666748046875,284.95001220703125,294.6533203125,292.65338134765625,296.6510009765625,298.0634155273437,285.6896667480469,1.0,0.2035190314054489,1.0,1.0,0.0,1.0,-0.6492626667022705,0.6492621898651123,4.861424827140581e-07,0.4512980878353119,1.0,1.0,0.0,44.21089172363281,66.0,15253.5205078125,-0.0,122.22901153564452,1.0,283.1499938964844,285.2852783203125,296.0338134765625,297.39959716796875,293.1499938964844,293.1499938964844,283.1499938964844,11429.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994987547397613,1.0,0.0,0.0,2.2518560886383057,2.2518649101257324,3.383565854164772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1796875,0.0,349.5326538085937,1895.4371337890625,0.0,505.38714599609375,0.5607529878616333,1.0,0.0,3.0,1.0,0.0
18080580,298.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8994966149330139,0.1815262883901596,0.1058369725942611,297.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8994966149330139,0.1582933217287063,0.1114514246582984,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8994966149330139,0.1784651428461074,0.0823176428675651,297.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9386992454528807,0.1548647135496139,0.1248485073447227,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9599440097808838,0.1379325240850448,0.6293137073516846,286.0072326660156,284.95001220703125,294.6820678710937,292.67596435546875,296.6804504394531,298.0651550292969,286.021484375,1.0,0.2286987453699112,1.0,1.0,0.0,1.0,-1.2670180797576904,1.2670167684555054,1.3612142311103526e-06,0.9579966068267822,1.0,1.0,0.0,17.748647689819336,66.0,24376.443359375,-0.0,153.96185302734375,1.0,283.1499938964844,285.5268859863281,296.063232421875,297.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,13480.1455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602574348449707,1.0,0.0,0.0,2.445520401000977,2.445530652999878,3.9905788185024004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.826171875,0.0,447.6925964355469,1895.4371337890625,0.0,730.6990966796875,0.6048955917358398,1.0,0.0,3.0,1.0,0.0
18080640,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.904938280582428,0.1842836886644363,0.1098993569612503,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.9327605366706848,0.1587704569101333,0.1253213733434677,298.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.904938280582428,0.1807098239660263,0.085477277636528,297.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.9842028617858888,0.1546515226364135,0.1464306414127349,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.9493060111999512,0.1367328464984893,0.6225800514221191,286.03472900390625,284.95001220703125,294.69000244140625,292.6822204589844,296.6884155273437,298.0533447265625,286.0453186035156,1.0,0.2337249368429184,1.0,1.0,0.0,1.0,-1.2948182821273804,1.2948168516159058,1.413749032508349e-06,0.9799315333366394,1.0,1.0,0.0,18.42808723449707,86.0,24887.17578125,-0.0,166.03680419921875,1.0,283.1499938964844,285.5364685058594,296.05987548828125,297.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,13952.0517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758313536643982,1.0,0.0,0.0,2.4879579544067383,2.4879684448242188,4.130278909997287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.99658203125,0.0,471.4060974121094,1895.4371337890625,0.0,802.9790649414062,0.6181032657623291,1.0,0.0,3.0,1.0,0.0
18080700,298.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.9363204836845398,0.1863950490951538,0.1339782029390335,297.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.9607954025268556,0.1597497016191482,0.1512964218854904,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.9363204836845398,0.182297334074974,0.104205273091793,297.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.9516428709030152,0.1553455591201782,0.1472918838262558,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628662109375,0.9047918915748596,0.1348772794008255,0.611694872379303,286.0670166015625,284.95001220703125,294.7083435058594,292.6966552734375,296.7068176269531,298.01129150390625,286.0814819335937,1.0,0.2478261739015579,1.0,1.0,0.0,1.0,-1.366424322128296,1.3664227724075315,1.5541598941126722e-06,1.0353071689605713,1.0,1.0,0.0,21.11355781555176,86.0,26119.048828125,-0.0,196.2699432373047,1.0,283.1499938964844,285.5443420410156,296.0248413085937,297.78326416015625,293.1499938964844,293.1499938964844,283.1499938964844,15212.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063451766967773,1.0,0.0,0.0,2.5979020595550537,2.5979137420654297,4.50338319524235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.26318359375,0.0,536.7037353515625,1895.4371337890625,0.0,964.7041625976562,0.6420482993125916,1.0,0.0,3.0,1.0,0.0
18080760,298.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.9815320372581482,0.1857091188430786,0.1678334772586822,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.9303063750267028,0.1597875654697418,0.1516568064689636,298.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.9746158123016356,0.1814859062433242,0.1275257915258407,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488037109375,0.9189881682395936,0.1547253131866455,0.1469556987285614,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.8743276000022888,0.133588820695877,0.6048995852470398,286.1514587402344,284.95001220703125,294.7266540527344,292.7110900878906,296.7252502441406,297.9519958496094,286.168701171875,1.0,0.2638366520404815,1.0,1.0,0.0,1.0,-1.4549479484558103,1.4549462795257568,1.743476218507567e-06,1.1071250438690186,1.0,1.0,0.0,24.22346305847168,104.0,27583.12109375,-0.0,233.0025177001953,1.0,283.1499938964844,285.59783935546875,295.98260498046875,297.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,16203.4482421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302818059921265,1.0,0.0,0.0,2.681190729141236,2.6812031269073486,4.796768280357355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.1318359375,0.0,589.99658203125,1895.4371337890625,0.0,1110.0386962890625,0.6650546789169312,1.0,0.0,3.0,1.0,0.0
18080820,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7920171618461609,0.184993639588356,0.1672100573778152,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.7556536197662354,0.1607341319322586,0.1531389951705932,297.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.7867307066917419,0.1813320368528366,0.1275375038385391,297.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.7479938864707947,0.1556671410799026,0.1483678668737411,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.7116387486457825,0.1320434212684631,0.6006697416305542,286.1053161621094,284.95001220703125,294.7633361816406,292.739990234375,296.76190185546875,297.8481140136719,286.09912109375,1.0,0.2907462418079376,1.0,1.0,0.0,1.0,-1.436508059501648,1.4365063905715942,1.703894668025896e-06,1.0932027101516724,1.0,1.0,0.0,47.97908782958984,92.0,27927.908203125,-0.0,286.3297119140625,1.0,283.1499938964844,285.5047912597656,295.8970031738281,297.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18210.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620457768440247,1.0,0.0,0.0,2.8423619270324707,2.8423759937286377,5.390785986492119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.71142578125,0.0,702.9181518554688,1895.4371337890625,0.0,1325.0738525390625,0.7042491436004639,1.0,0.0,3.0,1.0,0.0
18080880,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7920171618461609,0.184993639588356,0.1672100573778152,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.7556536197662354,0.1607341319322586,0.1531389951705932,297.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.7867307066917419,0.1813320368528366,0.1275375038385391,297.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.7479938864707947,0.1556671410799026,0.1483678668737411,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.7116387486457825,0.1320434212684631,0.6006697416305542,286.1053161621094,284.95001220703125,294.7633361816406,292.739990234375,296.76190185546875,297.8481140136719,286.09912109375,1.0,0.2907462418079376,1.0,1.0,0.0,1.0,-1.436508059501648,1.4365063905715942,1.703894668025896e-06,1.0932027101516724,1.0,1.0,0.0,47.97908782958984,92.0,27927.908203125,-0.0,286.3297119140625,1.0,283.1499938964844,285.5047912597656,295.8970031738281,297.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18210.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620457768440247,1.0,0.0,0.0,2.8423619270324707,2.8423759937286377,5.390785986492119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.71142578125,0.0,702.9181518554688,1895.4371337890625,0.0,1325.0738525390625,0.7042491436004639,1.0,0.0,3.0,1.0,0.0
18080940,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.7628254890441895,0.1872367113828659,0.1690482646226883,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7294805645942688,0.1621104925870895,0.1546349227428436,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.757438600063324,0.1829681992530822,0.1286803632974624,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.7223193049430847,0.1569330245256424,0.1497855335474014,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.6815192699432373,0.1317978054285049,0.6003426313400269,286.0596008300781,284.95001220703125,294.7880554199219,292.7594299316406,296.7866516113281,297.8039245605469,286.0553894042969,1.0,0.3017450869083404,1.0,1.0,0.0,1.0,-1.4431887865066528,1.4431871175765991,1.7183585896418665e-06,1.0984385013580322,1.0,1.0,0.0,57.381107330322266,92.0,28277.0703125,-0.0,312.338623046875,1.0,283.1499938964844,285.4519348144531,295.8454895019531,297.7766418457031,293.1499938964844,293.1499938964844,283.1499938964844,19507.345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708307266235352,1.0,0.0,0.0,2.941867113113404,2.9418821334838867,5.774833766736265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.412109375,0.0,779.3560791015625,1895.4371337890625,0.0,1388.6002197265625,0.725610077381134,1.0,0.0,3.0,1.0,0.0
18081000,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.7567260265350342,0.1886522024869918,0.1702920198440551,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7235255241394043,0.1629181802272796,0.1554474830627441,297.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.7510586977005005,0.1840052902698516,0.1294092088937759,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.716220498085022,0.1576707661151886,0.1505390107631683,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475158691406,0.6740707755088806,0.1318645179271698,0.6007896065711975,286.046630859375,284.95001220703125,294.79998779296875,292.768798828125,296.798583984375,297.78668212890625,286.0437927246094,1.0,0.3054417073726654,1.0,1.0,0.0,1.0,-1.447973132133484,1.4479714632034302,1.728782194732048e-06,1.102204203605652,1.0,1.0,0.0,60.28167343139648,80.0,28437.435546875,-0.0,321.6649169921875,1.0,283.1499938964844,285.43670654296875,295.8311462402344,297.7655029296875,293.1499938964844,293.1499938964844,283.1499938964844,19973.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729740500450134,1.0,0.0,0.0,2.976793050765991,2.9768083095550537,5.912765459470393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.14501953125,0.0,807.444580078125,1895.4371337890625,0.0,1404.34814453125,0.7369836568832397,1.0,0.0,3.0,1.0,0.0
18081060,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.7515556812286377,0.1935871392488479,0.1746586114168167,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.716876208782196,0.1657324880361557,0.1581495553255081,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.7446220517158508,0.1876637041568756,0.1319503933191299,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7090483903884888,0.1602401435375213,0.1530220210552215,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.6643263101577759,0.1325252056121826,0.6037232875823975,286.0145874023437,284.95001220703125,294.836669921875,292.7974853515625,296.83526611328125,297.74267578125,286.0135192871094,1.0,0.3124460279941559,1.0,1.0,0.0,1.0,-1.4660089015960691,1.466007113456726,1.7684737940726336e-06,1.1164252758026123,1.0,1.0,0.0,65.06034088134766,68.0,29007.59375,-0.0,341.99249267578125,1.0,283.1499938964844,285.3924560546875,295.8212890625,297.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,21576.224609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770650148391724,1.0,0.0,0.0,3.0939388275146484,3.0939552783966064,6.387291477949475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.41015625,0.0,906.5714111328124,1895.4371337890625,0.0,1434.6697998046875,0.7655324935913086,1.0,0.0,3.0,1.0,0.0
