time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.7515556812286377,0.1935871392488479,0.1746586114168167,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.716876208782196,0.1657324880361557,0.1581495553255081,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.7446220517158508,0.1876637041568756,0.1319503933191299,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7090483903884888,0.1602401435375213,0.1530220210552215,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150451660156,0.6643263101577759,0.1325252056121826,0.6037232875823975,286.0145874023437,284.95001220703125,294.836669921875,292.7974853515625,296.83526611328125,297.74267578125,286.0135192871094,1.0,0.3124460279941559,1.0,1.0,0.0,1.0,-1.4660089015960691,1.466007113456726,1.7684737940726336e-06,1.1164252758026123,1.0,1.0,0.0,65.06034088134766,68.0,29007.59375,-0.0,341.99249267578125,1.0,283.1499938964844,285.3924560546875,295.8212890625,297.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,21576.224609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770650148391724,1.0,0.0,0.0,3.0939388275146484,3.0939552783966064,6.387291477949475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.41015625,0.0,906.5714111328124,1895.4371337890625,0.0,1434.6697998046875,0.7655324935913086,1.0,0.0,3.0,1.0,0.0
18081180,297.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7606469988822937,0.1990489661693573,0.1794309914112091,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7232566475868225,0.1689004898071289,0.1610357761383056,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.751950740814209,0.1917521357536316,0.1347178965806961,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7155069708824158,0.1631387919187545,0.1556578874588012,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.6683976054191589,0.1336989998817443,0.6083198189735413,285.9996337890625,284.95001220703125,294.8733215332031,292.82598876953125,296.8719482421875,297.70880126953125,285.99957275390625,1.0,0.3139132857322693,1.0,1.0,0.0,1.0,-1.4872065782546997,1.4872047901153564,1.815889390854864e-06,1.1331510543823242,1.0,1.0,0.0,64.44864654541016,56.0,29603.80078125,-0.0,350.7037658691406,1.0,283.1499938964844,285.3643493652344,295.8453674316406,297.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,23031.73046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806729435920715,1.0,0.0,0.0,3.1965925693511963,3.1966099739074707,6.818170277256286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.87646484375,0.0,999.836181640625,1895.4371337890625,0.0,1461.694091796875,0.7906163930892944,1.0,0.0,3.0,1.0,0.0
18081240,297.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7606469988822937,0.1990489661693573,0.1794309914112091,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7232566475868225,0.1689004898071289,0.1610357761383056,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.751950740814209,0.1917521357536316,0.1347178965806961,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7155069708824158,0.1631387919187545,0.1556578874588012,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.6683976054191589,0.1336989998817443,0.6083198189735413,285.9996337890625,284.95001220703125,294.8733215332031,292.82598876953125,296.8719482421875,297.70880126953125,285.99957275390625,1.0,0.3139132857322693,1.0,1.0,0.0,1.0,-1.4872065782546997,1.4872047901153564,1.815889390854864e-06,1.1331510543823242,1.0,1.0,0.0,64.44864654541016,56.0,29603.80078125,-0.0,350.7037658691406,1.0,283.1499938964844,285.3643493652344,295.8453674316406,297.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,23031.73046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806729435920715,1.0,0.0,0.0,3.1965925693511963,3.1966099739074707,6.818170277256286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.87646484375,0.0,999.836181640625,1895.4371337890625,0.0,1461.694091796875,0.7906163930892944,1.0,0.0,3.0,1.0,0.0
18081300,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7692918181419373,0.2018714100122451,0.1818653047084808,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7298968434333801,0.170552983880043,0.1625014990568161,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7595368027687073,0.1938623785972595,0.1361206322908401,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7221473455429077,0.1646539270877838,0.1569945365190506,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.6742461323738098,0.1343974173069,0.610940158367157,285.9946594238281,284.95001220703125,294.89166259765625,292.84014892578125,296.8902893066406,297.69439697265625,285.9940185546875,1.0,0.3131323456764221,1.0,1.0,0.0,1.0,-1.498322606086731,1.498320698738098,1.841078869802004e-06,1.1419204473495483,1.0,1.0,0.0,62.6723747253418,56.0,29923.189453125,-0.0,351.6339416503906,1.0,283.1499938964844,285.350830078125,295.8620910644531,297.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,23831.001953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830088496208191,1.0,0.0,0.0,3.2515852451324463,3.251603364944458,7.054781576698588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.8134765625,0.0,1052.331298828125,1895.4371337890625,0.0,1479.3292236328125,0.801276445388794,1.0,0.0,3.0,1.0,0.0
18081360,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7806166410446167,0.2047261446714401,0.1843073070049286,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.738699734210968,0.1722267717123031,0.1639644056558609,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7697100639343262,0.1959866434335708,0.1375170052051544,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7307526469230652,0.1661900877952575,0.1583277434110641,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.6824882626533508,0.1351396590471267,0.6136593818664551,285.99432373046875,284.95001220703125,294.9100036621094,292.8542175292969,296.9086303710937,297.6812438964844,285.99468994140625,1.0,0.3115548491477966,1.0,1.0,0.0,1.0,-1.509553074836731,1.5095512866973877,1.8667543599804048e-06,1.1507775783538818,1.0,1.0,0.0,60.14065933227539,44.0,30199.373046875,-0.0,350.6756286621094,1.0,283.1499938964844,285.3456726074219,295.8785400390625,297.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,24368.091796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855983138084412,1.0,0.0,0.0,3.288022041320801,3.28804087638855,7.213778303594154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.93701171875,0.0,1088.1063232421875,1895.4371337890625,0.0,1499.0040283203125,0.8129854798316956,1.0,0.0,3.0,1.0,0.0
18081420,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.810923159122467,0.2104757130146026,0.1891858577728271,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7635544538497925,0.175589308142662,0.1668596863746643,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7978823184967041,0.2002263069152832,0.1402719616889953,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7545942068099976,0.1692777574062347,0.1609635800123214,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7057916522026062,0.1366875767707824,0.6191890835762024,285.9931335449219,284.95001220703125,294.9466552734375,292.8821716308594,296.9453430175781,297.65753173828125,285.9938659667969,1.0,0.3067402839660644,1.0,1.0,0.0,1.0,-1.5319945812225342,1.5319926738739014,1.9187407360732323e-06,1.1684666872024536,1.0,1.0,0.0,53.55281829833984,32.0,30787.421875,-0.0,344.680908203125,1.0,283.1499938964844,285.3314514160156,295.9103698730469,297.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,25650.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913362145423889,1.0,0.0,0.0,3.373450756072998,3.3734703063964844,7.59350086809718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.7275390625,0.0,1175.1419677734375,1895.4371337890625,0.0,1543.0623779296875,0.8339025974273682,1.0,0.0,3.0,1.0,0.0
18081480,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.810923159122467,0.2104757130146026,0.1891858577728271,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7635544538497925,0.175589308142662,0.1668596863746643,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7978823184967041,0.2002263069152832,0.1402719616889953,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7545942068099976,0.1692777574062347,0.1609635800123214,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7057916522026062,0.1366875767707824,0.6191890835762024,285.9931335449219,284.95001220703125,294.9466552734375,292.8821716308594,296.9453430175781,297.65753173828125,285.9938659667969,1.0,0.3067402839660644,1.0,1.0,0.0,1.0,-1.5319945812225342,1.5319926738739014,1.9187407360732323e-06,1.1684666872024536,1.0,1.0,0.0,53.55281829833984,32.0,30787.421875,-0.0,344.680908203125,1.0,283.1499938964844,285.3314514160156,295.9103698730469,297.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,25650.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913362145423889,1.0,0.0,0.0,3.373450756072998,3.3734703063964844,7.59350086809718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.7275390625,0.0,1175.1419677734375,1895.4371337890625,0.0,1543.0623779296875,0.8339025974273682,1.0,0.0,3.0,1.0,0.0
18081540,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.851698100566864,0.2162358313798904,0.1940258890390396,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.8026952743530273,0.1789239197969436,0.1696790158748626,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.8371375799179077,0.2044016271829605,0.1429456621408462,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.792587161064148,0.1723393052816391,0.1635248959064483,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.737895131111145,0.1382647454738617,0.6246333122253418,285.99517822265625,284.95001220703125,294.9833374023437,292.90972900390625,296.9820251464844,297.6366882324219,285.9960021972656,1.0,0.300085961818695,1.0,1.0,0.0,1.0,-1.5540106296539309,1.554008722305298,1.9706246803252725e-06,1.1858073472976685,1.0,1.0,0.0,45.36149597167969,25.0,31360.734375,-0.0,333.9953308105469,1.0,283.1499938964844,285.3207397460937,295.9389953613281,298.0233764648437,293.1499938964844,293.1499938964844,283.1499938964844,26874.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972626447677612,1.0,0.0,0.0,3.452998399734497,3.4530189037323,7.955840146678383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.37939453125,0.0,1260.2493896484375,1895.4371337890625,0.0,1589.2178955078125,0.8534019589424133,1.0,0.0,3.0,1.0,0.0
18081600,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.851698100566864,0.2162358313798904,0.1940258890390396,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.8026952743530273,0.1789239197969436,0.1696790158748626,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.8371375799179077,0.2044016271829605,0.1429456621408462,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.792587161064148,0.1723393052816391,0.1635248959064483,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.737895131111145,0.1382647454738617,0.6246333122253418,285.99517822265625,284.95001220703125,294.9833374023437,292.90972900390625,296.9820251464844,297.6366882324219,285.9960021972656,1.0,0.300085961818695,1.0,1.0,0.0,1.0,-1.5540106296539309,1.554008722305298,1.9706246803252725e-06,1.1858073472976685,1.0,1.0,0.0,45.36149597167969,25.0,31360.734375,-0.0,333.9953308105469,1.0,283.1499938964844,285.3207397460937,295.9389953613281,298.0233764648437,293.1499938964844,293.1499938964844,283.1499938964844,26874.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972626447677612,1.0,0.0,0.0,3.452998399734497,3.4530189037323,7.955840146678383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.37939453125,0.0,1260.2493896484375,1895.4371337890625,0.0,1589.2178955078125,0.8534019589424133,1.0,0.0,3.0,1.0,0.0
18081660,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.9089813828468324,0.2219623476266861,0.1988583356142044,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8511255383491516,0.1821866780519485,0.1724545359611511,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.8900173306465149,0.2084682583808899,0.1455612629652023,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8408978581428528,0.1753311455249786,0.1660444289445877,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.7816861867904663,0.139816552400589,0.6300891637802124,285.9992980957031,284.95001220703125,295.0199890136719,292.9368591308594,297.0187072753906,297.6178894042969,286.000244140625,1.0,0.2940098345279693,1.0,1.0,0.0,1.0,-1.5758605003356934,1.575858473777771,2.022977696469752e-06,1.2029988765716553,1.0,1.0,0.0,37.546478271484375,25.0,31924.873046875,-0.0,323.88116455078125,1.0,283.1499938964844,285.3125,295.96551513671875,298.08428955078125,293.1499938964844,293.1499938964844,283.1499938964844,28059.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030285000801086,1.0,0.0,0.0,3.528277635574341,3.52829909324646,8.306514018840971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.36962890625,0.0,1344.4842529296875,1895.4371337890625,0.0,1634.7352294921875,0.8718705773353577,1.0,0.0,3.0,1.0,0.0
18081720,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.9089813828468324,0.2219623476266861,0.1988583356142044,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8511255383491516,0.1821866780519485,0.1724545359611511,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.8900173306465149,0.2084682583808899,0.1455612629652023,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8408978581428528,0.1753311455249786,0.1660444289445877,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.7816861867904663,0.139816552400589,0.6300891637802124,285.9992980957031,284.95001220703125,295.0199890136719,292.9368591308594,297.0187072753906,297.6178894042969,286.000244140625,1.0,0.2940098345279693,1.0,1.0,0.0,1.0,-1.5758605003356934,1.575858473777771,2.022977696469752e-06,1.2029988765716553,1.0,1.0,0.0,37.546478271484375,25.0,31924.873046875,-0.0,323.88116455078125,1.0,283.1499938964844,285.3125,295.96551513671875,298.08428955078125,293.1499938964844,293.1499938964844,283.1499938964844,28059.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030285000801086,1.0,0.0,0.0,3.528277635574341,3.52829909324646,8.306514018840971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.36962890625,0.0,1344.4842529296875,1895.4371337890625,0.0,1634.7352294921875,0.8718705773353577,1.0,0.0,3.0,1.0,0.0
18081780,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.9757199883461,0.2276206612586975,0.203722283244133,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9061749577522278,0.1853459030389785,0.1752297431230545,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.953884780406952,0.2123953551054,0.1481514871120453,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.8941125869750977,0.1782213896512985,0.168565571308136,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8292486667633057,0.1413034796714782,0.6357246041297913,286.0050354003906,284.95001220703125,295.0566711425781,292.9635009765625,297.0553894042969,297.6005249023437,286.006103515625,1.0,0.2908017933368683,1.0,1.0,0.0,1.0,-1.5979325771331787,1.5979305505752563,2.076735199807445e-06,1.2203469276428225,1.0,1.0,0.0,32.021175384521484,28.0,32487.80859375,-0.0,319.7795104980469,1.0,283.1499938964844,285.30615234375,295.99127197265625,298.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,29225.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085978984832764,1.0,0.0,0.0,3.6008780002593994,3.600900411605835,8.651872462905885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.44482421875,0.0,1429.1990966796875,1895.4371337890625,0.0,1679.2557373046875,0.8896870613098145,1.0,0.0,3.0,1.0,0.0
18081840,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.9757199883461,0.2276206612586975,0.203722283244133,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9061749577522278,0.1853459030389785,0.1752297431230545,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.953884780406952,0.2123953551054,0.1481514871120453,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.8941125869750977,0.1782213896512985,0.168565571308136,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8292486667633057,0.1413034796714782,0.6357246041297913,286.0050354003906,284.95001220703125,295.0566711425781,292.9635009765625,297.0553894042969,297.6005249023437,286.006103515625,1.0,0.2908017933368683,1.0,1.0,0.0,1.0,-1.5979325771331787,1.5979305505752563,2.076735199807445e-06,1.2203469276428225,1.0,1.0,0.0,32.021175384521484,28.0,32487.80859375,-0.0,319.7795104980469,1.0,283.1499938964844,285.30615234375,295.99127197265625,298.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,29225.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085978984832764,1.0,0.0,0.0,3.6008780002593994,3.600900411605835,8.651872462905885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.44482421875,0.0,1429.1990966796875,1895.4371337890625,0.0,1679.2557373046875,0.8896870613098145,1.0,0.0,3.0,1.0,0.0
18081900,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.9923957586288452,0.2306429296731948,0.2062412202358245,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.9253572821617126,0.1868683248758316,0.1766378879547119,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.9723049402236938,0.2142879217863083,0.1494523733854293,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.9115381240844728,0.1796099692583084,0.1698473244905471,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8428572416305542,0.1420041471719741,0.6387012600898743,286.0053100585937,284.95001220703125,295.07501220703125,292.9765930175781,297.07373046875,297.5926513671875,286.0044250488281,1.0,0.2902025580406189,1.0,1.0,0.0,1.0,-1.6028412580490112,1.602839112281799,2.089133431582013e-06,1.2244873046875,1.0,1.0,0.0,30.79374885559082,28.0,32713.619140625,-0.0,320.13946533203125,1.0,283.1499938964844,285.2975158691406,296.0040283203125,298.1737670898437,293.1499938964844,293.1499938964844,283.1499938964844,29931.240234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113248705863953,1.0,0.0,0.0,3.64406681060791,3.644089698791504,8.860657771947444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.1845703125,0.0,1481.2440185546875,1895.4371337890625,0.0,1701.24755859375,0.8974848389625549,1.0,0.0,3.0,1.0,0.0
18081960,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.9858474135398864,0.234466478228569,0.1968290358781814,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.936201274394989,0.1883418709039688,0.1780292391777038,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9814544916152954,0.2161277681589126,0.1507217288017273,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9218891859054564,0.1809503138065338,0.1711127758026123,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.8500974774360657,0.1426804810762405,0.6416764855384827,286.0013122558594,284.95001220703125,295.09332275390625,292.98956298828125,297.0920715332031,297.5877685546875,286.0003356933594,1.0,0.2900040745735168,1.0,1.0,0.0,1.0,-1.605974197387695,1.6059720516204834,2.096719526889501e-06,1.2268214225769043,1.0,1.0,0.0,30.271881103515625,31.0,32850.15625,-0.0,319.0350952148437,1.0,283.1499938964844,285.2901306152344,296.0147399902344,298.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,30372.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137213349342346,1.0,0.0,0.0,3.6708250045776367,3.6708483695983887,8.991262347990414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.86767578125,0.0,1514.1143798828125,1895.4371337890625,0.0,1720.676025390625,0.9068614840507508,1.0,0.0,3.0,1.0,0.0
18082020,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.982453227043152,0.2437041401863098,0.1898379921913147,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9501070976257324,0.1911602020263672,0.1807044446468353,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9924455881118774,0.2196341902017593,0.1531988680362701,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9356628656387328,0.1835032850503921,0.1735375225543975,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.859330952167511,0.1440110951662063,0.647551417350769,285.98907470703125,284.95001220703125,295.1300048828125,293.0150146484375,297.12872314453125,297.58477783203125,285.989013671875,1.0,0.2907066345214844,1.0,1.0,0.0,1.0,-1.6140711307525637,1.6140689849853516,2.11671772376576e-06,1.2331255674362185,1.0,1.0,0.0,29.8278865814209,51.0,33176.39453125,-0.0,321.7580871582031,1.0,283.1499938964844,285.2713317871094,296.0336608886719,298.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,31505.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173710465431213,1.0,0.0,0.0,3.73869252204895,3.73871660232544,9.326802796749688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.68994140625,0.0,1599.6573486328125,1895.4371337890625,0.0,1750.4453125,0.9235299825668336,1.0,0.0,3.0,1.0,0.0
18082080,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.982453227043152,0.2437041401863098,0.1898379921913147,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9501070976257324,0.1911602020263672,0.1807044446468353,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9924455881118774,0.2196341902017593,0.1531988680362701,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9356628656387328,0.1835032850503921,0.1735375225543975,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.859330952167511,0.1440110951662063,0.647551417350769,285.98907470703125,284.95001220703125,295.1300048828125,293.0150146484375,297.12872314453125,297.58477783203125,285.989013671875,1.0,0.2907066345214844,1.0,1.0,0.0,1.0,-1.6140711307525637,1.6140689849853516,2.11671772376576e-06,1.2331255674362185,1.0,1.0,0.0,29.8278865814209,51.0,33176.39453125,-0.0,321.7580871582031,1.0,283.1499938964844,285.2713317871094,296.0336608886719,298.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,31505.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173710465431213,1.0,0.0,0.0,3.73869252204895,3.73871660232544,9.326802796749688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.68994140625,0.0,1599.6573486328125,1895.4371337890625,0.0,1750.4453125,0.9235299825668336,1.0,0.0,3.0,1.0,0.0
18082140,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9911665916442872,0.2502879798412323,0.2101200670003891,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9304561018943788,0.1939162760972976,0.18338543176651,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.9775506854057312,0.223066508769989,0.1556505262851715,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.9156864285469056,0.1859950870275497,0.1759688556194305,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8428643941879272,0.1453268527984619,0.6538312435150146,286.0087585449219,284.95001220703125,295.1666564941406,293.0397644042969,297.1654357910156,297.5746459960937,286.0127868652344,1.0,0.3000465333461761,1.0,1.0,0.0,1.0,-1.655014157295227,1.6550118923187256,2.219590669483296e-06,1.2649248838424685,1.0,1.0,0.0,32.469390869140625,69.0,33986.13671875,-0.0,350.01318359375,1.0,283.1499938964844,285.2819519042969,296.0600280761719,298.29443359375,293.1499938964844,293.1499938964844,283.1499938964844,32648.388671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212055921554565,1.0,0.0,0.0,3.805877923965454,3.80590295791626,9.665025118010815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.23486328125,0.0,1687.45556640625,1895.4371337890625,0.0,1781.9522705078125,0.9400261044502258,1.0,0.0,3.0,1.0,0.0
18082200,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9911665916442872,0.2502879798412323,0.2101200670003891,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9304561018943788,0.1939162760972976,0.18338543176651,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.9775506854057312,0.223066508769989,0.1556505262851715,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.9156864285469056,0.1859950870275497,0.1759688556194305,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8428643941879272,0.1453268527984619,0.6538312435150146,286.0087585449219,284.95001220703125,295.1666564941406,293.0397644042969,297.1654357910156,297.5746459960937,286.0127868652344,1.0,0.3000465333461761,1.0,1.0,0.0,1.0,-1.655014157295227,1.6550118923187256,2.219590669483296e-06,1.2649248838424685,1.0,1.0,0.0,32.469390869140625,69.0,33986.13671875,-0.0,350.01318359375,1.0,283.1499938964844,285.2819519042969,296.0600280761719,298.29443359375,293.1499938964844,293.1499938964844,283.1499938964844,32648.388671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212055921554565,1.0,0.0,0.0,3.805877923965454,3.80590295791626,9.665025118010815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.23486328125,0.0,1687.45556640625,1895.4371337890625,0.0,1781.9522705078125,0.9400261044502258,1.0,0.0,3.0,1.0,0.0
18082260,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.947733998298645,0.2521375119686126,0.2266832441091537,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.8666285276412964,0.1965922564268112,0.1862436532974243,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.909231960773468,0.2263975143432617,0.1582227647304535,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.8547071814537048,0.1884153634309768,0.1785837262868881,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.7884125709533691,0.1464000344276428,0.6604176759719849,286.0474548339844,284.95001220703125,295.2033386230469,293.06378173828125,297.2021179199219,297.5459899902344,286.0486145019531,1.0,0.3144804835319519,1.0,1.0,0.0,1.0,-1.6925934553146362,1.6925910711288452,2.317349753866438e-06,1.2946323156356812,1.0,1.0,0.0,40.82818222045898,87.0,34809.66796875,-0.0,394.1734619140625,1.0,283.1499938964844,285.2995300292969,296.0966796875,298.3852844238281,293.1499938964844,293.1499938964844,283.04998779296875,33762.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280225157737732,1.0,0.0,0.0,3.870278596878052,3.870304584503174,9.994884067054954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.1025390625,0.0,1774.575927734375,1895.4371337890625,0.0,1838.5263671875,0.9548527002334596,1.0,0.0,3.0,1.0,0.0
18082320,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.947733998298645,0.2521375119686126,0.2266832441091537,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.8666285276412964,0.1965922564268112,0.1862436532974243,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.909231960773468,0.2263975143432617,0.1582227647304535,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.8547071814537048,0.1884153634309768,0.1785837262868881,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.7884125709533691,0.1464000344276428,0.6604176759719849,286.0474548339844,284.95001220703125,295.2033386230469,293.06378173828125,297.2021179199219,297.5459899902344,286.0486145019531,1.0,0.3144804835319519,1.0,1.0,0.0,1.0,-1.6925934553146362,1.6925910711288452,2.317349753866438e-06,1.2946323156356812,1.0,1.0,0.0,40.82818222045898,87.0,34809.66796875,-0.0,394.1734619140625,1.0,283.1499938964844,285.2995300292969,296.0966796875,298.3852844238281,293.1499938964844,293.1499938964844,283.04998779296875,33762.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280225157737732,1.0,0.0,0.0,3.870278596878052,3.870304584503174,9.994884067054954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.1025390625,0.0,1774.575927734375,1895.4371337890625,0.0,1838.5263671875,0.9548527002334596,1.0,0.0,3.0,1.0,0.0
18082380,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.885962188243866,0.2554942369461059,0.2296648472547531,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.8174759745597839,0.1986033767461776,0.1886420994997024,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.8544930815696716,0.2288924753665924,0.1603487879037857,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.8062190413475037,0.1902189701795578,0.180783212184906,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7408751845359802,0.1470389664173126,0.6655915379524231,285.986328125,284.95001220703125,295.2346496582031,293.08367919921875,297.23345947265625,297.5283508300781,285.98565673828125,1.0,0.3283664584159851,1.0,1.0,0.0,1.0,-1.7103546857833862,1.7103523015975952,2.3642414817004465e-06,1.3084895610809326,1.0,1.0,0.0,51.58554458618164,87.0,35558.24609375,-0.0,435.5584106445313,1.0,283.05255126953125,285.2218322753906,296.1353759765625,298.4898681640625,293.1499938964844,293.1499938964844,283.04998779296875,34621.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380543947219849,1.0,0.0,0.0,3.9192123413085938,3.919238805770874,1.0249221986669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4521484375,0.0,1842.7412109375,1895.4371337890625,0.0,1923.02783203125,0.9648259282112122,1.0,0.0,3.0,1.0,0.0
18082440,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.8777848482131958,0.256149411201477,0.230297714471817,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.810167133808136,0.1989189088344574,0.1890259683132171,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.8468500971794128,0.2292856574058532,0.1606867909431457,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.7985235452651978,0.1904997825622558,0.1811342239379882,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.7342860102653503,0.147126093506813,0.6663815975189209,285.98651123046875,284.95001220703125,295.239990234375,293.0870056152344,297.2388000488281,297.5257568359375,285.9866638183594,1.0,0.3308921456336975,1.0,1.0,0.0,1.0,-1.7133522033691406,1.7133498191833496,2.3722209334664512e-06,1.3108350038528442,1.0,1.0,0.0,53.62571716308594,75.0,35627.55859375,-0.0,443.2763977050781,1.0,283.0516662597656,285.2216796875,296.1347961425781,298.4913024902344,293.1499938964844,293.1499938964844,282.75,34716.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390393614768982,1.0,0.0,0.0,3.924586057662964,3.9246127605438232,1.027734697345295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.92626953125,0.0,1850.3314208984373,1895.4371337890625,0.0,1931.401611328125,0.9661041498184204,1.0,0.0,3.0,1.0,0.0
18082500,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8653525710105896,0.2582651674747467,0.2323738038539886,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.7977818846702576,0.1998811662197113,0.1901678442955017,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.8348947763442993,0.2304819971323013,0.1617087721824646,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.7861003875732422,0.1913471519947052,0.1821649670600891,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582763671875,0.7233773469924927,0.147335022687912,0.6683247089385986,285.8500366210937,284.95001220703125,295.2583312988281,293.0982666015625,297.25714111328125,297.5160522460937,285.82965087890625,1.0,0.3353598415851593,1.0,1.0,0.0,1.0,-1.7220159769058228,1.7220135927200315,2.395421233813977e-06,1.3176497220993042,1.0,1.0,0.0,57.48969268798828,75.0,36751.76953125,-0.0,459.7716979980469,1.0,282.79229736328125,285.038818359375,296.1908264160156,298.6869201660156,293.1499938964844,293.1499938964844,282.75,35007.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750622570514679,1.0,0.0,0.0,3.9410035610198975,3.941030502319336,1.0363512501498915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.78857421875,0.0,1873.6500244140625,1895.4371337890625,0.0,2030.8394775390625,0.970009982585907,1.0,0.0,3.0,1.0,0.0
18082560,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.8604138493537903,0.2602138817310333,0.2342399358749389,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809143066406,0.7921475768089294,0.2006540298461914,0.1910487413406372,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.8296204209327698,0.2314527630805969,0.1625054776668548,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.7804722189903259,0.1920104175806045,0.1829406768083572,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7179529070854187,0.1473928987979889,0.6692355871200562,285.78057861328125,284.95001220703125,295.27667236328125,293.1093139648437,297.2754821777344,297.5049743652344,285.77886962890625,1.0,0.3380689322948456,1.0,1.0,0.0,1.0,-1.7282981872558594,1.7282956838607788,2.4123332877934445e-06,1.322593092918396,1.0,1.0,0.0,59.57786560058594,63.0,36947.75390625,-0.0,469.7319946289063,1.0,282.75445556640625,284.9896850585937,296.179443359375,298.6465148925781,293.1499938964844,293.1499938964844,282.45001220703125,35232.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566607594490051,1.0,0.0,0.0,3.9536385536193848,3.953665256500244,1.043006932377466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.7998046875,0.0,1891.728515625,1895.4371337890625,0.0,2083.348388671875,0.9730157256126404,1.0,0.0,3.0,1.0,0.0
18082620,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674743652344,0.8631352782249451,0.2638547122478485,0.2375966757535934,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.7926732897758484,0.2018656432628631,0.1923159509897232,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.8302997350692749,0.2330204397439956,0.1636981070041656,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.7807719707489014,0.1930097639560699,0.1840055137872696,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.7168034911155701,0.1472344994544983,0.6690220236778259,285.5675354003906,284.95001220703125,295.3133239746094,293.1307067871094,297.3121643066406,297.48193359375,285.5655517578125,1.0,0.3392968773841858,1.0,1.0,0.0,1.0,-1.7363075017929075,1.7363051176071167,2.434013595120632e-06,1.328905701637268,1.0,1.0,0.0,60.12432098388672,51.0,38132.19921875,-0.0,476.2752990722656,1.0,282.457275390625,284.7550048828125,296.1854858398437,298.7315368652344,293.1499938964844,293.1499938964844,282.1499938964844,35542.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708460688591003,1.0,0.0,0.0,3.9709997177124015,3.97102689743042,1.0521871445234865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.76025390625,0.0,1916.7591552734373,1895.4371337890625,0.0,2208.35498046875,0.9771456122398376,1.0,0.0,3.0,1.0,0.0
18082680,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674743652344,0.8631352782249451,0.2638547122478485,0.2375966757535934,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.7926732897758484,0.2018656432628631,0.1923159509897232,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.8302997350692749,0.2330204397439956,0.1636981070041656,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.7807719707489014,0.1930097639560699,0.1840055137872696,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.7168034911155701,0.1472344994544983,0.6690220236778259,285.5675354003906,284.95001220703125,295.3133239746094,293.1307067871094,297.3121643066406,297.48193359375,285.5655517578125,1.0,0.3392968773841858,1.0,1.0,0.0,1.0,-1.7363075017929075,1.7363051176071167,2.434013595120632e-06,1.328905701637268,1.0,1.0,0.0,60.12432098388672,51.0,38132.19921875,-0.0,476.2752990722656,1.0,282.457275390625,284.7550048828125,296.1854858398437,298.7315368652344,293.1499938964844,293.1499938964844,282.1499938964844,35542.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708460688591003,1.0,0.0,0.0,3.9709997177124015,3.97102689743042,1.0521871445234865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.76025390625,0.0,1916.7591552734373,1895.4371337890625,0.0,2208.35498046875,0.9771456122398376,1.0,0.0,3.0,1.0,0.0
18082740,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.8701079487800598,0.2656834721565246,0.2392265498638153,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.7980635166168213,0.20237997174263,0.1927918642759323,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8355419039726257,0.2337124198675155,0.1641782075166702,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.7859370708465576,0.1934141665697097,0.1843767762184143,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.7204374074935913,0.1470489203929901,0.6680991053581238,285.40936279296875,284.95001220703125,295.3326416015625,293.1415710449219,297.3314514160156,297.4700012207031,285.39031982421875,1.0,0.3381489515304565,1.0,1.0,0.0,1.0,-1.7387512922286987,1.7387489080429075,2.4406606371485395e-06,1.3308382034301758,1.0,1.0,0.0,58.81985855102539,51.0,39147.55078125,0.0,473.9275207519531,1.0,282.1881103515625,284.5569152832031,296.21514892578125,298.8739624023437,293.1499938964844,293.1499938964844,282.1499938964844,35652.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795437574386597,1.0,0.0,0.0,3.977099657058716,3.977126836776733,1.0554222171776928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.92919921875,0.0,1925.6058349609373,1895.4371337890625,0.0,2286.044921875,0.9785965085029602,1.0,0.0,3.0,1.0,0.0
18082800,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8792285919189453,0.2672271430492401,0.2405551224946975,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8054473400115967,0.2027510106563568,0.1930953115224838,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8427478671073914,0.234228566288948,0.1645046025514602,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.7931026816368103,0.1936888098716735,0.184588685631752,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.725696861743927,0.1468080133199691,0.6667755246162415,285.3445129394531,284.95001220703125,295.3500061035156,293.1510925292969,297.34881591796875,297.4588317871094,285.3423156738281,1.0,0.3362581431865692,1.0,1.0,0.0,1.0,-1.7397692203521729,1.7397667169570925,2.443456423861789e-06,1.33166241645813,1.0,1.0,0.0,56.93550491333008,39.0,39234.96875,0.0,468.9754943847656,1.0,282.1545104980469,284.51171875,296.1935119628906,298.8078308105469,293.1499938964844,293.1499938964844,281.8500061035156,35727.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819315195083618,1.0,0.0,0.0,3.981314420700073,3.981341600418091,1.0576602562650803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.75537109375,0.0,1931.734375,1895.4371337890625,0.0,2307.49951171875,0.9795989990234376,1.0,0.0,3.0,1.0,0.0
18082860,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9087711572647096,0.2703359723091125,0.2431738525629043,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8281922340393066,0.2033712416887283,0.1935115605592727,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.86724853515625,0.2351307868957519,0.1650145947933197,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8163735270500183,0.1941117495298385,0.1848165392875671,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7437705397605896,0.1461744606494903,0.6630709767341614,285.1241149902344,284.95001220703125,295.3866577148437,293.1694030761719,297.385498046875,297.4359741210937,285.1213073730469,1.0,0.3302218317985534,1.0,1.0,0.0,1.0,-1.7398531436920166,1.739850640296936,2.4440801098535303e-06,1.332042932510376,1.0,1.0,0.0,51.20943832397461,27.0,40251.1796875,0.0,452.066650390625,1.0,281.8564758300781,284.2718200683594,296.2010192871094,298.8764953613281,293.1499938964844,293.1499938964844,281.54998779296875,35838.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910764813423157,1.0,0.0,0.0,3.9874637126922607,3.9874911308288574,1.0609301170916297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.771484375,0.0,1940.6993408203125,1895.4371337890625,0.0,2390.1357421875,0.9810616374015808,1.0,0.0,3.0,1.0,0.0
18082920,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9087711572647096,0.2703359723091125,0.2431738525629043,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8281922340393066,0.2033712416887283,0.1935115605592727,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.86724853515625,0.2351307868957519,0.1650145947933197,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8163735270500183,0.1941117495298385,0.1848165392875671,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7437705397605896,0.1461744606494903,0.6630709767341614,285.1241149902344,284.95001220703125,295.3866577148437,293.1694030761719,297.385498046875,297.4359741210937,285.1213073730469,1.0,0.3302218317985534,1.0,1.0,0.0,1.0,-1.7398531436920166,1.739850640296936,2.4440801098535303e-06,1.332042932510376,1.0,1.0,0.0,51.20943832397461,27.0,40251.1796875,0.0,452.066650390625,1.0,281.8564758300781,284.2718200683594,296.2010192871094,298.8764953613281,293.1499938964844,293.1499938964844,281.54998779296875,35838.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910764813423157,1.0,0.0,0.0,3.9874637126922607,3.9874911308288574,1.0609301170916297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.771484375,0.0,1940.6993408203125,1895.4371337890625,0.0,2390.1357421875,0.9810616374015808,1.0,0.0,3.0,1.0,0.0
18082980,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9606294631958008,0.2732521891593933,0.2455442994832992,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8656452894210815,0.2037909626960754,0.1936581879854202,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9096707701683044,0.2357949167490005,0.1652993112802505,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8524026274681091,0.1943442225456237,0.1847840249538421,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7762294411659241,0.1453935205936432,0.6583265066146851,284.9052734375,284.95001220703125,295.42333984375,293.1847229003906,297.4221496582031,297.4140014648437,284.9054260253906,1.0,0.3220024108886719,1.0,1.0,0.0,1.0,-1.737483263015747,1.7374807596206665,2.438975798213505e-06,1.3312418460845947,0.9453452229499816,0.9453452229499816,0.0,43.74153137207031,25.0,41085.23046875,0.0,428.5437927246094,1.0,281.5557861328125,284.0427551269531,296.2107238769531,298.9401550292969,293.1499938964844,293.1499938964844,281.25,37804.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992154955863953,1.0,0.0,0.0,3.947256088256836,3.9472832679748535,1.0396421430414191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.0732421875,0.0,1904.31005859375,1895.4371337890625,0.0,2464.25439453125,0.9727742075920104,1.0,0.0,3.0,1.0,0.0
