time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9606294631958008,0.2732521891593933,0.2455442994832992,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8656452894210815,0.2037909626960754,0.1936581879854202,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9096707701683044,0.2357949167490005,0.1652993112802505,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8524026274681091,0.1943442225456237,0.1847840249538421,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7762294411659241,0.1453935205936432,0.6583265066146851,284.9052734375,284.95001220703125,295.42333984375,293.1847229003906,297.4221496582031,297.4140014648437,284.9054260253906,1.0,0.3220024108886719,1.0,1.0,0.0,1.0,-1.737483263015747,1.7374807596206665,2.438975798213505e-06,1.3312418460845947,0.9453452229499816,0.9453452229499816,0.0,43.74153137207031,25.0,41085.23046875,0.0,428.5437927246094,1.0,281.5557861328125,284.0427551269531,296.2107238769531,298.9401550292969,293.1499938964844,293.1499938964844,281.25,37804.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992154955863953,1.0,0.0,0.0,3.947256088256836,3.9472832679748535,1.0396421430414191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.0732421875,0.0,1904.31005859375,1895.4371337890625,0.0,2464.25439453125,0.9727742075920104,1.0,0.0,3.0,1.0,0.0
18083100,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9840292930603028,0.2747335135936737,0.2467539459466934,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8867722153663635,0.2039840221405029,0.1937238723039627,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.935133457183838,0.2361123114824295,0.16543510556221,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.872607409954071,0.194445714354515,0.1847624033689499,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7943093180656433,0.1449948847293853,0.6559646129608154,284.78375244140625,284.95001220703125,295.4416809082031,293.1913146972656,297.44049072265625,297.4041442871094,284.7720031738281,1.0,0.3187166452407837,1.0,1.0,0.0,1.0,-1.7363150119781494,1.7363126277923584,2.436111344650272e-06,1.3305672407150269,0.8331025242805481,0.8331025242805481,0.0,40.609371185302734,25.0,41637.8671875,0.0,418.59521484375,1.0,281.29364013671875,283.89990234375,296.237548828125,299.0619201660156,293.1499938964844,293.1499938964844,281.25,42657.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804881751537323,1.0,0.0,0.0,3.824620485305786,3.8246474266052246,9.760453849594342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.384765625,0.0,1788.4560546875,1895.4371337890625,0.0,2516.1416015625,0.9457040429115297,1.0,0.0,3.0,1.0,0.0
18083160,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990082383155824,0.2763682007789612,0.2454562187194824,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9064925909042358,0.2042176127433776,0.1938001960515976,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9577997326850892,0.2364877760410308,0.1655768454074859,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.891643226146698,0.1945869475603103,0.1847532242536544,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8106632828712463,0.1446294635534286,0.6536957025527954,284.8313903808594,284.95001220703125,295.4599914550781,293.1972351074219,297.4588317871094,297.3954162597656,284.8456726074219,1.0,0.3157182931900024,1.0,1.0,0.0,1.0,-1.733622908592224,1.733620524406433,2.42913915826648e-06,1.3287105560302734,0.811768651008606,0.811768651008606,0.0,38.12526321411133,28.0,41114.69140625,0.0,409.3736877441406,1.0,281.25689697265625,283.998779296875,296.2035217285156,298.9363708496094,293.1499938964844,293.1499938964844,281.54998779296875,45754.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037714958190918,1.0,0.0,0.0,3.5705411434173584,3.570566177368164,8.506705171384965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.8681640625,0.0,1517.945556640625,1895.4371337890625,0.0,2505.957275390625,0.8961781859397888,1.0,0.0,3.0,1.0,0.0
18083220,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9976769089698792,0.2840355336666107,0.235428124666214,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9204862713813782,0.2054749131202697,0.1947320997714996,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9715100526809692,0.2384247630834579,0.16658915579319,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9039735794067384,0.1956316530704498,0.1854909658432006,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8195076584815979,0.1445970684289932,0.6523755192756653,285.0155029296875,284.95001220703125,295.4966735839844,293.2071228027344,297.4954833984375,297.4021911621094,285.0120544433594,1.0,0.3116407096385956,1.0,1.0,0.0,1.0,-1.7145860195159912,1.7145836353302002,2.3784045879438054e-06,1.3141429424285889,0.94323992729187,0.94323992729187,0.0,36.47644805908203,31.0,40377.81640625,0.0,395.6262817382813,1.0,281.54119873046875,284.1619567871094,296.1449890136719,298.7557373046875,293.1499938964844,293.1499938964844,281.25,33725.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860812544822693,1.0,0.0,0.0,3.686182022094727,3.686206102371216,9.066649795386184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.51708984375,0.0,1556.6124267578125,1895.4371337890625,0.0,2344.908203125,0.9119710922241212,1.0,0.0,3.0,1.0,0.0
18083280,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9976769089698792,0.2840355336666107,0.235428124666214,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9204862713813782,0.2054749131202697,0.1947320997714996,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9715100526809692,0.2384247630834579,0.16658915579319,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9039735794067384,0.1956316530704498,0.1854909658432006,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8195076584815979,0.1445970684289932,0.6523755192756653,285.0155029296875,284.95001220703125,295.4966735839844,293.2071228027344,297.4954833984375,297.4021911621094,285.0120544433594,1.0,0.3116407096385956,1.0,1.0,0.0,1.0,-1.7145860195159912,1.7145836353302002,2.3784045879438054e-06,1.3141429424285889,0.94323992729187,0.94323992729187,0.0,36.47644805908203,31.0,40377.81640625,0.0,395.6262817382813,1.0,281.54119873046875,284.1619567871094,296.1449890136719,298.7557373046875,293.1499938964844,293.1499938964844,281.25,33725.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860812544822693,1.0,0.0,0.0,3.686182022094727,3.686206102371216,9.066649795386184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.51708984375,0.0,1556.6124267578125,1895.4371337890625,0.0,2344.908203125,0.9119710922241212,1.0,0.0,3.0,1.0,0.0
18083340,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9958347678184508,0.2928738296031952,0.2262428104877472,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.933945894241333,0.2064227014780044,0.1957276463508606,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9827389717102052,0.2394546419382095,0.1674918830394745,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9162333011627196,0.1963928639888763,0.1863022744655609,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8277405500411987,0.1445498913526535,0.6522794365882874,284.8696594238281,284.95001220703125,295.5333251953125,293.21453857421875,297.5321350097656,297.4132995605469,284.87957763671875,1.0,0.3097077906131744,1.0,1.0,0.0,1.0,-1.708906888961792,1.708904504776001,2.363841531405342e-06,1.3101580142974854,0.8162814974784851,0.8162814974784851,0.0,35.32274627685547,49.0,40570.8046875,0.0,388.5444030761719,1.0,281.2574157714844,284.03759765625,296.227294921875,298.9151306152344,293.1499938964844,293.1499938964844,281.54998779296875,42231.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934211492538452,1.0,0.0,0.0,3.4787631034851074,3.47878646850586,8.075008395280747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.4609375,0.0,1395.3082275390625,1895.4371337890625,0.0,2411.435302734375,0.8723496198654175,1.0,0.0,3.0,1.0,0.0
18083400,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9958347678184508,0.2928738296031952,0.2262428104877472,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.933945894241333,0.2064227014780044,0.1957276463508606,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9827389717102052,0.2394546419382095,0.1674918830394745,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9162333011627196,0.1963928639888763,0.1863022744655609,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8277405500411987,0.1445498913526535,0.6522794365882874,284.8696594238281,284.95001220703125,295.5333251953125,293.21453857421875,297.5321350097656,297.4132995605469,284.87957763671875,1.0,0.3097077906131744,1.0,1.0,0.0,1.0,-1.708906888961792,1.708904504776001,2.363841531405342e-06,1.3101580142974854,0.8162814974784851,0.8162814974784851,0.0,35.32274627685547,49.0,40570.8046875,0.0,388.5444030761719,1.0,281.2574157714844,284.03759765625,296.227294921875,298.9151306152344,293.1499938964844,293.1499938964844,281.54998779296875,42231.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934211492538452,1.0,0.0,0.0,3.4787631034851074,3.47878646850586,8.075008395280747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.4609375,0.0,1395.3082275390625,1895.4371337890625,0.0,2411.435302734375,0.8723496198654175,1.0,0.0,3.0,1.0,0.0
18083460,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.998062551021576,0.2998500764369964,0.2378184795379638,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.921458661556244,0.2078273445367813,0.1969289481639862,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.972797155380249,0.2413183152675628,0.1687075644731521,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9043917059898376,0.1975975483655929,0.1873205006122589,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8177371621131897,0.1449000388383865,0.6534351110458374,285.0614013671875,284.95001220703125,295.57000732421875,293.2196655273437,297.5688171386719,297.4207763671875,285.0595703125,1.0,0.3156511485576629,1.0,1.0,0.0,1.0,-1.7332030534744265,1.7332005500793457,2.429984533591778e-06,1.3299615383148191,0.9773171544075012,0.9773171544075012,0.0,37.19781875610352,67.0,40673.12109375,0.0,406.7560729980469,1.0,281.5417785644531,284.2022399902344,296.1816101074219,298.7923278808594,293.1499938964844,293.1499938964844,281.25,31518.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809560894966125,1.0,0.0,0.0,3.656619071960449,3.656642198562622,8.921804806050204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.76708984375,0.0,1506.955322265625,1895.4371337890625,0.0,2298.728515625,0.9036495685577391,1.0,0.0,3.0,1.0,0.0
18083520,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.998062551021576,0.2998500764369964,0.2378184795379638,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.921458661556244,0.2078273445367813,0.1969289481639862,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.972797155380249,0.2413183152675628,0.1687075644731521,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9043917059898376,0.1975975483655929,0.1873205006122589,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8177371621131897,0.1449000388383865,0.6534351110458374,285.0614013671875,284.95001220703125,295.57000732421875,293.2196655273437,297.5688171386719,297.4207763671875,285.0595703125,1.0,0.3156511485576629,1.0,1.0,0.0,1.0,-1.7332030534744265,1.7332005500793457,2.429984533591778e-06,1.3299615383148191,0.9773171544075012,0.9773171544075012,0.0,37.19781875610352,67.0,40673.12109375,0.0,406.7560729980469,1.0,281.5417785644531,284.2022399902344,296.1816101074219,298.7923278808594,293.1499938964844,293.1499938964844,281.25,31518.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809560894966125,1.0,0.0,0.0,3.656619071960449,3.656642198562622,8.921804806050204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.76708984375,0.0,1506.955322265625,1895.4371337890625,0.0,2298.728515625,0.9036495685577391,1.0,0.0,3.0,1.0,0.0
18083580,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.3001003861427307,0.2694793939590454,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8856886625289917,0.2088004797697067,0.1982059031724929,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9351258277893066,0.2425289899110794,0.1698649674654007,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.870608389377594,0.1983976662158966,0.1884253770112991,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7866504788398743,0.1448201835155487,0.6547873616218567,284.9061584472656,284.95001220703125,295.6066589355469,293.22265625,297.6054992675781,297.396484375,284.9137878417969,1.0,0.3276711404323578,1.0,1.0,0.0,1.0,-1.7770581245422363,1.7770556211471558,2.550947556301253e-06,1.364729404449463,0.8760899305343628,0.8760899305343628,0.0,42.679298400878906,70.0,42139.94921875,0.0,449.2660827636719,1.0,281.2569274902344,284.03546142578125,296.2756042480469,299.0372009277344,293.1499938964844,293.1499938964844,281.54998779296875,37752.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962310314178467,1.0,0.0,0.0,3.617964267730713,3.617988348007202,8.734174343771883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.69677734375,0.0,1510.813232421875,1895.4371337890625,0.0,2437.017822265625,0.8993114829063416,1.0,0.0,3.0,1.0,0.0
18083640,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.3001003861427307,0.2694793939590454,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8856886625289917,0.2088004797697067,0.1982059031724929,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9351258277893066,0.2425289899110794,0.1698649674654007,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.870608389377594,0.1983976662158966,0.1884253770112991,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7866504788398743,0.1448201835155487,0.6547873616218567,284.9061584472656,284.95001220703125,295.6066589355469,293.22265625,297.6054992675781,297.396484375,284.9137878417969,1.0,0.3276711404323578,1.0,1.0,0.0,1.0,-1.7770581245422363,1.7770556211471558,2.550947556301253e-06,1.364729404449463,0.8760899305343628,0.8760899305343628,0.0,42.679298400878906,70.0,42139.94921875,0.0,449.2660827636719,1.0,281.2569274902344,284.03546142578125,296.2756042480469,299.0372009277344,293.1499938964844,293.1499938964844,281.54998779296875,37752.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962310314178467,1.0,0.0,0.0,3.617964267730713,3.617988348007202,8.734174343771883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.69677734375,0.0,1510.813232421875,1895.4371337890625,0.0,2437.017822265625,0.8993114829063416,1.0,0.0,3.0,1.0,0.0
18083700,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9740078449249268,0.2996809184551239,0.2699792385101318,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8579570651054382,0.2093032300472259,0.1987915188074112,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9022915959358216,0.2431889027357101,0.1703806817531585,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8439818620681763,0.1988101452589035,0.1889305412769317,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7612099647521973,0.1446731239557266,0.6549256443977356,285.0555725097656,284.95001220703125,295.625,293.2234191894531,297.62384033203125,297.3801574707031,285.06951904296875,1.0,0.3324283957481384,1.0,1.0,0.0,1.0,-1.7790367603302002,1.77903413772583,2.5563865619915305e-06,1.3662188053131104,0.9836295247077942,0.9836295247077942,0.0,47.36593246459961,70.0,41646.375,0.0,464.8650512695313,1.0,281.5018005371094,284.19366455078125,296.2113647460937,298.8554077148437,293.1499938964844,293.1499938964844,281.54998779296875,33037.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916333675384521,1.0,0.0,0.0,3.683518171310425,3.683542013168335,9.05355022950971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.982421875,0.0,1548.408935546875,1895.4371337890625,0.0,2395.19091796875,0.9127601981163024,1.0,0.0,3.0,1.0,0.0
18083760,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9532595872879028,0.3008236587047577,0.2705681622028351,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8409993648529053,0.2099269777536392,0.1994913667440414,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8833596706390381,0.2439938187599182,0.1710215657949447,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8276664614677429,0.1993391662836074,0.1895419955253601,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7453586459159851,0.1446124166250229,0.6552127003669739,285.07781982421875,284.95001220703125,295.6433410644531,293.2237243652344,297.6421813964844,297.37353515625,285.0764465332031,1.0,0.3367534577846527,1.0,1.0,0.0,1.0,-1.7833718061447144,1.7833691835403442,2.567235469541629e-06,1.3686416149139404,1.0,1.0,0.0,51.104373931884766,73.0,41831.88671875,0.0,478.6754455566406,1.0,281.5423278808594,284.18914794921875,296.2175598144531,298.9139709472656,293.1499938964844,293.1499938964844,281.25,32183.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909792065620422,1.0,0.0,0.0,3.778815984725952,3.7788405418396,9.528066584607586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.439453125,0.0,1651.6947021484375,1895.4371337890625,0.0,2389.253173828125,0.9314106106758118,1.0,0.0,3.0,1.0,0.0
18083820,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.920558512210846,0.3033900558948517,0.2730745375156402,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8162962198257446,0.2105401754379272,0.2005363553762436,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8556336760520935,0.2447529137134552,0.1719403862953186,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.802444577217102,0.1997940987348556,0.1904282569885254,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7222668528556824,0.1440821439027786,0.6547264456748962,284.875244140625,284.95001220703125,295.67999267578125,293.2229919433594,297.6788635253906,297.36041259765625,284.8785400390625,1.0,0.3441418409347534,1.0,1.0,0.0,1.0,-1.7892215251922607,1.7892190217971802,2.5797219223022694e-06,1.370222806930542,0.8902906775474548,0.8902906775474548,0.0,57.80388259887695,76.0,42667.26953125,0.0,502.7882080078125,1.0,281.2560119628906,283.977783203125,296.275634765625,299.09375,293.1499938964844,293.1499938964844,281.54998779296875,38112.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060327172279358,1.0,0.0,0.0,3.7421679496765137,3.7421932220458975,9.34415083975182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.5126953125,0.0,1654.352783203125,1895.4371337890625,0.0,2526.707763671875,0.9266789555549622,1.0,0.0,3.0,1.0,0.0
18083880,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.920558512210846,0.3033900558948517,0.2730745375156402,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8162962198257446,0.2105401754379272,0.2005363553762436,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8556336760520935,0.2447529137134552,0.1719403862953186,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.802444577217102,0.1997940987348556,0.1904282569885254,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7222668528556824,0.1440821439027786,0.6547264456748962,284.875244140625,284.95001220703125,295.67999267578125,293.2229919433594,297.6788635253906,297.36041259765625,284.8785400390625,1.0,0.3441418409347534,1.0,1.0,0.0,1.0,-1.7892215251922607,1.7892190217971802,2.5797219223022694e-06,1.370222806930542,0.8902906775474548,0.8902906775474548,0.0,57.80388259887695,76.0,42667.26953125,0.0,502.7882080078125,1.0,281.2560119628906,283.977783203125,296.275634765625,299.09375,293.1499938964844,293.1499938964844,281.54998779296875,38112.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060327172279358,1.0,0.0,0.0,3.7421679496765137,3.7421932220458975,9.34415083975182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.5126953125,0.0,1654.352783203125,1895.4371337890625,0.0,2526.707763671875,0.9266789555549622,1.0,0.0,3.0,1.0,0.0
18083940,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9012702107429504,0.3073552548885345,0.2764153182506561,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7987414598464966,0.2114391475915908,0.2014314234256744,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.838051438331604,0.2459358423948288,0.1727578341960907,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7845395803451538,0.2005184590816497,0.1911665797233581,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7054476737976074,0.143783301115036,0.6537670493125916,285.0645751953125,284.95001220703125,295.7166748046875,293.2206726074219,297.71551513671875,297.3564758300781,285.06427001953125,1.0,0.3502641320228576,1.0,1.0,0.0,1.0,-1.7950180768966677,1.7950154542922974,2.5919182462530443e-06,1.3716225624084473,1.0,1.0,0.0,63.30225372314453,64.0,42144.07421875,0.0,523.3518676757812,1.0,281.5435485839844,284.1630249023437,296.1979675292969,298.9170227050781,293.1499938964844,293.1499938964844,281.25,33293.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968629002571106,1.0,0.0,0.0,3.845155954360962,3.845181226730346,9.86554709925258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.82470703125,0.0,1739.991455078125,1895.4371337890625,0.0,2442.778564453125,0.9470651745796204,1.0,0.0,3.0,1.0,0.0
18084000,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9012702107429504,0.3073552548885345,0.2764153182506561,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7987414598464966,0.2114391475915908,0.2014314234256744,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.838051438331604,0.2459358423948288,0.1727578341960907,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7845395803451538,0.2005184590816497,0.1911665797233581,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7054476737976074,0.143783301115036,0.6537670493125916,285.0645751953125,284.95001220703125,295.7166748046875,293.2206726074219,297.71551513671875,297.3564758300781,285.06427001953125,1.0,0.3502641320228576,1.0,1.0,0.0,1.0,-1.7950180768966677,1.7950154542922974,2.5919182462530443e-06,1.3716225624084473,1.0,1.0,0.0,63.30225372314453,64.0,42144.07421875,0.0,523.3518676757812,1.0,281.5435485839844,284.1630249023437,296.1979675292969,298.9170227050781,293.1499938964844,293.1499938964844,281.25,33293.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968629002571106,1.0,0.0,0.0,3.845155954360962,3.845181226730346,9.86554709925258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.82470703125,0.0,1739.991455078125,1895.4371337890625,0.0,2442.778564453125,0.9470651745796204,1.0,0.0,3.0,1.0,0.0
18084060,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9047741293907166,0.3106120526790619,0.2796458005905151,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7995734810829163,0.2119848579168319,0.2021262496709823,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.838927686214447,0.2466101795434951,0.1734042912721634,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7851895689964294,0.20091113448143,0.191707894206047,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7047492861747742,0.1433066725730896,0.6521972417831421,284.8710021972656,284.95001220703125,295.7533264160156,293.2169189453125,297.752197265625,297.3484191894531,284.8744506835937,1.0,0.3503786325454712,1.0,1.0,0.0,1.0,-1.7992773056030271,1.7992748022079468,2.6016075480583822e-06,1.3731895685195925,0.8947703838348389,0.8947703838348389,0.0,63.38154983520508,52.0,42919.96484375,0.0,526.40869140625,1.0,281.25567626953125,283.9604187011719,296.2582702636719,299.09112548828125,293.1499938964844,293.1499938964844,280.95001220703125,38607.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095980882644653,1.0,0.0,0.0,3.787811994552612,3.7878377437591553,9.57348561314575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.50146484375,0.0,1712.20947265625,1895.4371337890625,0.0,2559.492431640625,0.937299370765686,1.0,0.0,3.0,1.0,0.0
18084120,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9047741293907166,0.3106120526790619,0.2796458005905151,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7995734810829163,0.2119848579168319,0.2021262496709823,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.838927686214447,0.2466101795434951,0.1734042912721634,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7851895689964294,0.20091113448143,0.191707894206047,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7047492861747742,0.1433066725730896,0.6521972417831421,284.8710021972656,284.95001220703125,295.7533264160156,293.2169189453125,297.752197265625,297.3484191894531,284.8744506835937,1.0,0.3503786325454712,1.0,1.0,0.0,1.0,-1.7992773056030271,1.7992748022079468,2.6016075480583822e-06,1.3731895685195925,0.8947703838348389,0.8947703838348389,0.0,63.38154983520508,52.0,42919.96484375,0.0,526.40869140625,1.0,281.25567626953125,283.9604187011719,296.2582702636719,299.09112548828125,293.1499938964844,293.1499938964844,280.95001220703125,38607.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095980882644653,1.0,0.0,0.0,3.787811994552612,3.7878377437591553,9.57348561314575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.50146484375,0.0,1712.20947265625,1895.4371337890625,0.0,2559.492431640625,0.937299370765686,1.0,0.0,3.0,1.0,0.0
18084180,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.92343270778656,0.3136647939682007,0.2821419537067413,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8120769262313843,0.2122788578271865,0.2022437006235122,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8513817191123962,0.2470009475946426,0.1735455244779586,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7975034713745117,0.2010633200407028,0.1916925311088562,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7144202589988708,0.1426365077495575,0.64847332239151,284.8530578613281,284.95001220703125,295.7900085449219,293.2119445800781,297.7888488769531,297.3388061523437,284.8671875,1.0,0.3464595079421997,1.0,1.0,0.0,1.0,-1.7980971336364746,1.798094630241394,2.6013790375145618e-06,1.3746397495269775,0.7940472960472107,0.7940472960472107,0.0,59.77442932128906,40.0,42793.265625,0.0,514.584716796875,1.0,280.9579772949219,283.966552734375,296.23077392578125,299.0691223144531,293.1499938964844,293.1499938964844,281.25,45102.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169646263122559,1.0,0.0,0.0,3.390192985534668,3.390216112136841,7.66905998261791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.86865234375,0.0,1326.130126953125,1895.4371337890625,0.0,2627.471923828125,0.8572514653205872,1.0,0.0,3.0,1.0,0.0
18084240,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.92343270778656,0.3136647939682007,0.2821419537067413,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8120769262313843,0.2122788578271865,0.2022437006235122,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8513817191123962,0.2470009475946426,0.1735455244779586,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7975034713745117,0.2010633200407028,0.1916925311088562,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7144202589988708,0.1426365077495575,0.64847332239151,284.8530578613281,284.95001220703125,295.7900085449219,293.2119445800781,297.7888488769531,297.3388061523437,284.8671875,1.0,0.3464595079421997,1.0,1.0,0.0,1.0,-1.7980971336364746,1.798094630241394,2.6013790375145618e-06,1.3746397495269775,0.7940472960472107,0.7940472960472107,0.0,59.77442932128906,40.0,42793.265625,0.0,514.584716796875,1.0,280.9579772949219,283.966552734375,296.23077392578125,299.0691223144531,293.1499938964844,293.1499938964844,281.25,45102.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169646263122559,1.0,0.0,0.0,3.390192985534668,3.390216112136841,7.66905998261791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.86865234375,0.0,1326.130126953125,1895.4371337890625,0.0,2627.471923828125,0.8572514653205872,1.0,0.0,3.0,1.0,0.0
18084300,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406176805496216,0.315853089094162,0.283719539642334,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8231626749038696,0.2127388268709182,0.2024127840995788,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8634971380233765,0.2476102709770202,0.1737439334392547,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8091301918029785,0.2014380544424057,0.1917875409126281,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7234740257263184,0.1425325125455856,0.6469122767448425,285.00537109375,284.95001220703125,295.8083190917969,293.20904541015625,297.80718994140625,297.3388366699219,285.0184326171875,1.0,0.3434586524963379,1.0,1.0,0.0,1.0,-1.7986702919006348,1.7986676692962646,2.6052216526295524e-06,1.3767918348312378,0.8876846432685852,0.8876846432685852,0.0,56.74689102172852,40.0,42322.8046875,0.0,505.6903076171875,1.0,281.19586181640625,284.1177062988281,296.1519470214844,298.8470764160156,293.1499938964844,293.1499938964844,281.25,35789.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807113766670227,1.0,0.0,0.0,3.449779510498047,3.449801683425904,7.941014246171108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.19140625,0.0,1320.12255859375,1895.4371337890625,0.0,2536.639892578125,0.8636071681976318,1.0,0.0,3.0,1.0,0.0
18084360,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9629864692687988,0.3181803226470947,0.2856399118900299,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8385915756225586,0.2133247554302215,0.2027764916419983,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.881117045879364,0.2483539134263992,0.1741251051425933,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8245354294776917,0.2019357681274414,0.192068338394165,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.736211895942688,0.1425500810146331,0.6460690498352051,285.017333984375,284.95001220703125,295.82666015625,293.2059020996094,297.8255310058594,297.3404541015625,285.0140075683594,1.0,0.3399975895881653,1.0,1.0,0.0,1.0,-1.8011950254440308,1.8011924028396606,2.6149418772547506e-06,1.3807436227798462,0.91912841796875,0.91912841796875,0.0,53.010986328125,28.0,42501.96484375,0.0,495.87933349609375,1.0,281.2410888671875,284.1012268066406,296.1589050292969,298.89605712890625,293.1499938964844,293.1499938964844,280.95001220703125,32846.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025013208389282,1.0,0.0,0.0,3.554769992828369,3.5547924041748047,8.431722449131485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.50830078125,0.0,1406.8023681640625,1895.4371337890625,0.0,2494.316650390625,0.8816211223602295,1.0,0.0,3.0,1.0,0.0
18084420,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.3218712508678436,0.2849365174770355,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8766318559646606,0.2139468938112259,0.2032350450754165,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9250349402427672,0.2490768432617187,0.174573615193367,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8606746196746826,0.2024131119251251,0.1923819333314895,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7676263451576233,0.1422346979379654,0.6438037157058716,284.8871459960937,284.95001220703125,295.86334228515625,293.198974609375,297.8621826171875,297.3353271484375,284.89471435546875,1.0,0.3315529525279999,1.0,1.0,0.0,1.0,-1.7951034307479858,1.7951008081436155,2.602641870907973e-06,1.37971031665802,0.8075386881828308,0.8075386881828308,0.0,45.62557601928711,25.0,42681.4765625,0.0,470.42913818359375,1.0,280.9584350585937,283.98419189453125,296.2215576171875,299.0440368652344,293.1499938964844,293.1499938964844,281.25,41148.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117709755897522,1.0,0.0,0.0,3.367603540420532,3.3676257133483887,7.567199418190285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.57275390625,0.0,1276.6373291015625,1895.4371337890625,0.0,2579.511962890625,0.8474054336547852,1.0,0.0,3.0,1.0,0.0
18084480,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.3218712508678436,0.2849365174770355,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8766318559646606,0.2139468938112259,0.2032350450754165,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9250349402427672,0.2490768432617187,0.174573615193367,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8606746196746826,0.2024131119251251,0.1923819333314895,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7676263451576233,0.1422346979379654,0.6438037157058716,284.8871459960937,284.95001220703125,295.86334228515625,293.198974609375,297.8621826171875,297.3353271484375,284.89471435546875,1.0,0.3315529525279999,1.0,1.0,0.0,1.0,-1.7951034307479858,1.7951008081436155,2.602641870907973e-06,1.37971031665802,0.8075386881828308,0.8075386881828308,0.0,45.62557601928711,25.0,42681.4765625,0.0,470.42913818359375,1.0,280.9584350585937,283.98419189453125,296.2215576171875,299.0440368652344,293.1499938964844,293.1499938964844,281.25,41148.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117709755897522,1.0,0.0,0.0,3.367603540420532,3.3676257133483887,7.567199418190285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.57275390625,0.0,1276.6373291015625,1895.4371337890625,0.0,2579.511962890625,0.8474054336547852,1.0,0.0,3.0,1.0,0.0
18084540,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.3310153782367706,0.2607290744781494,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9045156836509703,0.2148536294698715,0.2038215100765228,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9576413631439208,0.2501965463161468,0.1751307845115661,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.88742995262146,0.2031595259904861,0.1928224414587021,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7904374003410339,0.1421865373849868,0.6422901153564453,285.00244140625,284.95001220703125,295.8999938964844,293.1913452148437,297.8988342285156,297.356201171875,284.9967956542969,1.0,0.3237475454807281,1.0,1.0,0.0,1.0,-1.7701354026794434,1.7701327800750732,2.532295184209943e-06,1.3597685098648071,0.9052854776382446,0.9052854776382446,0.0,41.15122222900391,43.0,41826.70703125,0.0,440.36712646484375,1.0,281.24029541015625,284.0865173339844,296.1515197753906,298.8615417480469,293.1499938964844,293.1499938964844,280.95001220703125,32839.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995268702507019,1.0,0.0,0.0,3.516659736633301,3.516681909561157,8.251901135736261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.04296875,0.0,1367.0345458984375,1895.4371337890625,0.0,2467.10009765625,0.8727198839187622,1.0,0.0,3.0,1.0,0.0
18084600,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.3310153782367706,0.2607290744781494,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9045156836509703,0.2148536294698715,0.2038215100765228,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9576413631439208,0.2501965463161468,0.1751307845115661,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.88742995262146,0.2031595259904861,0.1928224414587021,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7904374003410339,0.1421865373849868,0.6422901153564453,285.00244140625,284.95001220703125,295.8999938964844,293.1913452148437,297.8988342285156,297.356201171875,284.9967956542969,1.0,0.3237475454807281,1.0,1.0,0.0,1.0,-1.7701354026794434,1.7701327800750732,2.532295184209943e-06,1.3597685098648071,0.9052854776382446,0.9052854776382446,0.0,41.15122222900391,43.0,41826.70703125,0.0,440.36712646484375,1.0,281.24029541015625,284.0865173339844,296.1515197753906,298.8615417480469,293.1499938964844,293.1499938964844,280.95001220703125,32839.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995268702507019,1.0,0.0,0.0,3.516659736633301,3.516681909561157,8.251901135736261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.04296875,0.0,1367.0345458984375,1895.4371337890625,0.0,2467.10009765625,0.8727198839187622,1.0,0.0,3.0,1.0,0.0
18084660,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.3401645421981811,0.2609795331954956,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9051625728607178,0.2153650671243667,0.2044271677732467,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.958305835723877,0.2507545053958893,0.1756397038698196,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8878856301307678,0.20353464782238,0.1932931989431381,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7900474071502686,0.1420555710792541,0.6419697999954224,284.8905334472656,284.95001220703125,295.9366760253906,293.1831970214844,297.9355163574219,297.3791809082031,284.90252685546875,1.0,0.3248203992843628,1.0,1.0,0.0,1.0,-1.7719292640686035,1.771926760673523,2.5362435280840145e-06,1.360373854637146,0.7967364192008972,0.7967364192008972,0.0,41.20631408691406,61.0,41942.87109375,0.0,441.6287841796875,1.0,280.9590148925781,284.00177001953125,296.1977233886719,298.9685363769531,293.1499938964844,293.1499938964844,281.25,41579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806941032409668,1.0,0.0,0.0,3.286703109741211,3.286724805831909,7.207991643554124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.75244140625,0.0,1202.887939453125,1895.4371337890625,0.0,2535.052001953125,0.8307515382766724,1.0,0.0,3.0,1.0,0.0
18084720,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.3401645421981811,0.2609795331954956,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9051625728607178,0.2153650671243667,0.2044271677732467,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.958305835723877,0.2507545053958893,0.1756397038698196,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8878856301307678,0.20353464782238,0.1932931989431381,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7900474071502686,0.1420555710792541,0.6419697999954224,284.8905334472656,284.95001220703125,295.9366760253906,293.1831970214844,297.9355163574219,297.3791809082031,284.90252685546875,1.0,0.3248203992843628,1.0,1.0,0.0,1.0,-1.7719292640686035,1.771926760673523,2.5362435280840145e-06,1.360373854637146,0.7967364192008972,0.7967364192008972,0.0,41.20631408691406,61.0,41942.87109375,0.0,441.6287841796875,1.0,280.9590148925781,284.00177001953125,296.1977233886719,298.9685363769531,293.1499938964844,293.1499938964844,281.25,41579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806941032409668,1.0,0.0,0.0,3.286703109741211,3.286724805831909,7.207991643554124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.75244140625,0.0,1202.887939453125,1895.4371337890625,0.0,2535.052001953125,0.8307515382766724,1.0,0.0,3.0,1.0,0.0
18084780,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.3450732231140136,0.2807027101516723,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8841909170150757,0.2163450121879577,0.2053300440311432,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9342585802078248,0.2519413530826568,0.1764206886291504,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8674494624137878,0.2043529450893402,0.1940508186817169,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7710907459259033,0.142193466424942,0.642803966999054,285.0469970703125,284.95001220703125,295.97332763671875,293.1747436523437,297.9721984863281,297.3835144042969,285.0441589355469,1.0,0.3327767252922058,1.0,1.0,0.0,1.0,-1.7995296716690063,1.7995270490646362,2.611956915643532e-06,1.3807520866394043,0.9368116855621338,0.9368116855621338,0.0,44.94612884521485,64.0,42220.11328125,0.0,470.1012268066406,1.0,281.2403564453125,284.1205139160156,296.1435241699219,298.8500671386719,293.1499938964844,293.1499938964844,280.95001220703125,31003.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960801124572754,1.0,0.0,0.0,3.507076025009156,3.507097721099853,8.206985171455017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.39697265625,0.0,1343.9774169921875,1895.4371337890625,0.0,2435.641845703125,0.8695716857910156,1.0,0.0,3.0,1.0,0.0
18084840,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.3450732231140136,0.2807027101516723,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8841909170150757,0.2163450121879577,0.2053300440311432,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9342585802078248,0.2519413530826568,0.1764206886291504,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8674494624137878,0.2043529450893402,0.1940508186817169,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7710907459259033,0.142193466424942,0.642803966999054,285.0469970703125,284.95001220703125,295.97332763671875,293.1747436523437,297.9721984863281,297.3835144042969,285.0441589355469,1.0,0.3327767252922058,1.0,1.0,0.0,1.0,-1.7995296716690063,1.7995270490646362,2.611956915643532e-06,1.3807520866394043,0.9368116855621338,0.9368116855621338,0.0,44.94612884521485,64.0,42220.11328125,0.0,470.1012268066406,1.0,281.2403564453125,284.1205139160156,296.1435241699219,298.8500671386719,293.1499938964844,293.1499938964844,280.95001220703125,31003.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960801124572754,1.0,0.0,0.0,3.507076025009156,3.507097721099853,8.206985171455017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.39697265625,0.0,1343.9774169921875,1895.4371337890625,0.0,2435.641845703125,0.8695716857910156,1.0,0.0,3.0,1.0,0.0
