time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.3454941809177398,0.2906610369682312,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8744949102401733,0.2166774421930313,0.2058285772800445,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9225242137908936,0.2523011267185211,0.17684106528759,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8581111431121826,0.2046143859624862,0.1944758892059326,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7623190879821777,0.1420981734991073,0.643185555934906,284.9057006835937,284.95001220703125,295.9916687011719,293.1704406738281,297.99053955078125,297.3740234375,284.888916015625,1.0,0.336492121219635,1.0,1.0,0.0,1.0,-1.8135673999786377,1.813564777374268,2.652837110872497e-06,1.3925193548202517,0.8556459546089172,0.8556459546089172,0.0,46.9743537902832,64.0,43241.47265625,0.0,485.2832946777344,1.0,281.00030517578125,283.94293212890625,296.2205810546875,299.0932006835937,293.1499938964844,293.1499938964844,280.95001220703125,34785.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053410649299622,1.0,0.0,0.0,3.5296993255615234,3.529721975326538,8.313209605148586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.43994140625,0.0,1394.6170654296875,1895.4371337890625,0.0,2520.357177734375,0.8751797080039978,1.0,0.0,3.0,1.0,0.0
18084960,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.345169186592102,0.3006089329719543,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8650486469268799,0.216818168759346,0.206092357635498,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9111068844795228,0.2524182200431824,0.1770291179418563,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.84907066822052,0.2046929895877838,0.1946785151958465,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7537291049957275,0.1418069452047348,0.6425588726997375,284.8993225097656,284.95001220703125,296.010009765625,293.1661682128906,298.0088806152344,297.3596496582031,284.9074401855469,1.0,0.3400899469852447,1.0,1.0,0.0,1.0,-1.8255465030670168,1.8255438804626465,2.687110054466757e-06,1.4018783569335938,0.8304546475410461,0.8304546475410461,0.0,48.99195861816406,67.0,43164.0546875,0.0,499.3057861328125,1.0,280.9586486816406,283.9703674316406,296.21453857421875,299.0528259277344,293.1499938964844,293.1499938964844,281.25,38905.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810584306716919,1.0,0.0,0.0,3.418938636779785,3.4189608097076416,7.799663990226691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.74560546875,0.0,1311.3348388671875,1895.4371337890625,0.0,2568.575439453125,0.8563382625579834,1.0,0.0,3.0,1.0,0.0
18085020,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9890121817588806,0.3454833328723907,0.3108029961585998,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8445624709129333,0.2175834774971008,0.2068615406751632,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8879375457763672,0.2533094584941864,0.1776543706655502,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8294813632965088,0.2053072452545166,0.1953120827674865,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7351535558700562,0.1414416432380676,0.64146488904953,285.0504455566406,284.95001220703125,296.0466613769531,293.1576232910156,298.0455627441406,297.3380432128906,285.04498291015625,1.0,0.3466116487979889,1.0,1.0,0.0,1.0,-1.8394170999526973,1.839414358139038,2.7275082175037824e-06,1.4130021333694458,0.9725199937820436,0.9725199937820436,0.0,53.80122375488281,70.0,43130.65234375,0.0,523.3587036132812,1.0,281.24169921875,284.0914306640625,296.1479187011719,298.92352294921875,293.1499938964844,293.1499938964844,280.95001220703125,30930.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044173717498779,1.0,0.0,0.0,3.623562812805176,3.6235857009887695,8.761226126807742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2314453125,0.0,1466.299560546875,1895.4371337890625,0.0,2511.880859375,0.8955382704734802,1.0,0.0,3.0,1.0,0.0
18085080,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9890121817588806,0.3454833328723907,0.3108029961585998,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8445624709129333,0.2175834774971008,0.2068615406751632,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8879375457763672,0.2533094584941864,0.1776543706655502,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8294813632965088,0.2053072452545166,0.1953120827674865,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7351535558700562,0.1414416432380676,0.64146488904953,285.0504455566406,284.95001220703125,296.0466613769531,293.1576232910156,298.0455627441406,297.3380432128906,285.04498291015625,1.0,0.3466116487979889,1.0,1.0,0.0,1.0,-1.8394170999526973,1.839414358139038,2.7275082175037824e-06,1.4130021333694458,0.9725199937820436,0.9725199937820436,0.0,53.80122375488281,70.0,43130.65234375,0.0,523.3587036132812,1.0,281.24169921875,284.0914306640625,296.1479187011719,298.92352294921875,293.1499938964844,293.1499938964844,280.95001220703125,30930.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044173717498779,1.0,0.0,0.0,3.623562812805176,3.6235857009887695,8.761226126807742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2314453125,0.0,1466.299560546875,1895.4371337890625,0.0,2511.880859375,0.8955382704734802,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.975268542766571,0.3465861976146698,0.3118340075016022,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8316423892974854,0.2177876085042953,0.2073592692613601,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8731629848480225,0.2534768879413605,0.1780408322811126,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8167898654937744,0.2054309844970703,0.1957247257232666,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7232978343963623,0.1410170346498489,0.6407238841056824,284.8591613769531,284.95001220703125,296.0702514648437,293.1522521972656,298.0691223144531,297.32940673828125,284.8530578613281,1.0,0.350132018327713,1.0,1.0,0.0,1.0,-1.840829610824585,1.8408268690109253,2.7329274416842964e-06,1.4150856733322144,0.8481346964836121,0.8481346964836121,0.0,57.25310516357422,70.0,43817.39453125,0.0,535.2666625976562,1.0,280.9779357910156,283.8876953125,296.2145690917969,299.1305847167969,293.1499938964844,293.1499938964844,280.95001220703125,37400.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160281777381897,1.0,0.0,0.0,3.601334571838379,3.60135817527771,8.654066050439724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.8916015625,0.0,1490.0361328125,1895.4371337890625,0.0,2618.8134765625,0.8929198980331421,1.0,0.0,3.0,1.0,0.0
18085200,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9677519798278807,0.3473250567913055,0.3124566674232483,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8250554203987122,0.2177971750497818,0.2074627876281738,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8656331300735474,0.253444105386734,0.1780876070261001,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8100366592407227,0.2054002285003662,0.1957897841930389,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7170255184173584,0.140707790851593,0.6397649049758911,284.8702087402344,284.95001220703125,296.0833435058594,293.1493530273437,298.08221435546875,297.3251037597656,284.8774108886719,1.0,0.35190150141716,1.0,1.0,0.0,1.0,-1.8406851291656487,1.8406823873519893,2.732674374783528e-06,1.415095329284668,0.8340058326721191,0.8340058326721191,0.0,59.10929489135742,73.0,43589.17578125,0.0,540.9856567382812,1.0,280.9577941894531,283.9206237792969,296.1946716308594,299.07354736328125,293.1499938964844,293.1499938964844,281.25,39932.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182536363601685,1.0,0.0,0.0,3.50851845741272,3.508541822433472,8.213738169615681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.7265625,0.0,1409.66796875,1895.4371337890625,0.0,2639.39794921875,0.8765419125556946,1.0,0.0,3.0,1.0,0.0
18085260,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9522477388381958,0.3510629534721374,0.3155137002468109,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8112533092498779,0.2183995097875595,0.2080354243516922,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8505415320396423,0.254124253988266,0.1785260736942291,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7953342795372009,0.2058573216199875,0.1962344199419021,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7027729749679565,0.1402647197246551,0.6379746198654175,285.03240966796875,284.95001220703125,296.1199951171875,293.1415100097656,298.118896484375,297.3253173828125,285.0284729003906,1.0,0.3565019965171814,1.0,1.0,0.0,1.0,-1.8439487218856807,1.8439459800720213,2.739221599767916e-06,1.4154819250106812,0.9668849110603333,0.9668849110603333,0.0,63.45369720458984,76.0,43222.890625,0.0,556.8523559570312,1.0,281.2421875,284.0638732910156,296.1160888671875,298.9000244140625,293.1499938964844,293.1499938964844,280.95001220703125,31946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085889220237732,1.0,0.0,0.0,3.665684223175049,3.665707588195801,8.966096061158169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.6943359375,0.0,1520.2264404296875,1895.4371337890625,0.0,2550.204833984375,0.9057820439338684,1.0,0.0,3.0,1.0,0.0
18085320,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9522477388381958,0.3510629534721374,0.3155137002468109,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8112533092498779,0.2183995097875595,0.2080354243516922,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8505415320396423,0.254124253988266,0.1785260736942291,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7953342795372009,0.2058573216199875,0.1962344199419021,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7027729749679565,0.1402647197246551,0.6379746198654175,285.03240966796875,284.95001220703125,296.1199951171875,293.1415100097656,298.118896484375,297.3253173828125,285.0284729003906,1.0,0.3565019965171814,1.0,1.0,0.0,1.0,-1.8439487218856807,1.8439459800720213,2.739221599767916e-06,1.4154819250106812,0.9668849110603333,0.9668849110603333,0.0,63.45369720458984,76.0,43222.890625,0.0,556.8523559570312,1.0,281.2421875,284.0638732910156,296.1160888671875,298.9000244140625,293.1499938964844,293.1499938964844,280.95001220703125,31946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085889220237732,1.0,0.0,0.0,3.665684223175049,3.665707588195801,8.966096061158169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.6943359375,0.0,1520.2264404296875,1895.4371337890625,0.0,2550.204833984375,0.9057820439338684,1.0,0.0,3.0,1.0,0.0
18085380,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9388501048088074,0.3538967072963714,0.3185099959373474,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7990491986274719,0.2185848206281662,0.2085382044315338,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8383732438087463,0.2542123794555664,0.1788708269596099,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7830780744552612,0.2059211283922195,0.1966141015291214,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6904321908950806,0.1396036893129348,0.6362891793251038,284.8702697753906,284.95001220703125,296.1566772460937,293.1343078613281,298.1555480957031,297.3201904296875,284.8782043457031,1.0,0.3606885075569153,1.0,1.0,0.0,1.0,-1.84699821472168,1.84699547290802,2.742894139373675e-06,1.4140267372131348,0.8345865607261658,0.8345865607261658,0.0,67.45569610595703,64.0,43675.515625,0.0,571.5450439453125,1.0,280.95733642578125,283.9107666015625,296.16845703125,299.04888916015625,293.1499938964844,293.1499938964844,281.25,40461.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200768232345581,1.0,0.0,0.0,3.526408195495605,3.5264317989349365,8.297713520732941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.98583984375,0.0,1432.21630859375,1895.4371337890625,0.0,2656.281005859375,0.8811073303222656,1.0,0.0,3.0,1.0,0.0
18085440,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9388501048088074,0.3538967072963714,0.3185099959373474,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7990491986274719,0.2185848206281662,0.2085382044315338,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8383732438087463,0.2542123794555664,0.1788708269596099,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7830780744552612,0.2059211283922195,0.1966141015291214,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6904321908950806,0.1396036893129348,0.6362891793251038,284.8702697753906,284.95001220703125,296.1566772460937,293.1343078613281,298.1555480957031,297.3201904296875,284.8782043457031,1.0,0.3606885075569153,1.0,1.0,0.0,1.0,-1.84699821472168,1.84699547290802,2.742894139373675e-06,1.4140267372131348,0.8345865607261658,0.8345865607261658,0.0,67.45569610595703,64.0,43675.515625,0.0,571.5450439453125,1.0,280.95733642578125,283.9107666015625,296.16845703125,299.04888916015625,293.1499938964844,293.1499938964844,281.25,40461.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200768232345581,1.0,0.0,0.0,3.526408195495605,3.5264317989349365,8.297713520732941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.98583984375,0.0,1432.21630859375,1895.4371337890625,0.0,2656.281005859375,0.8811073303222656,1.0,0.0,3.0,1.0,0.0
18085500,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9397435188293456,0.3557576537132263,0.3198875486850738,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7986797094345093,0.2188180088996887,0.2086395025253296,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8379650712013245,0.2544575929641723,0.1789214313030243,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.782644510269165,0.2060837000608444,0.1966560781002044,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6894137263298035,0.1393580734729766,0.6348220109939575,285.0223693847656,284.95001220703125,296.17498779296875,293.1310119628906,298.17388916015625,297.3201904296875,285.0353698730469,1.0,0.3604889214038849,1.0,1.0,0.0,1.0,-1.847121238708496,1.8471184968948364,2.7410414986661635e-06,1.4124860763549805,0.9325305819511414,0.9325305819511414,0.0,67.5747299194336,64.0,43104.1328125,0.0,572.005859375,1.0,281.19903564453125,284.0726623535156,296.093994140625,298.8333740234375,293.1499938964844,293.1499938964844,281.25,34340.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125937581062317,1.0,0.0,0.0,3.5726306438446045,3.5726537704467773,8.516664706803567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.134765625,0.0,1436.63232421875,1895.4371337890625,0.0,2587.099365234375,0.8894091844558716,1.0,0.0,3.0,1.0,0.0
18085560,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9470632076263428,0.3578860163688659,0.3216803073883056,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8031296133995056,0.2192138731479644,0.2089095413684845,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8422490358352661,0.2548987567424774,0.1791477650403976,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7869219183921814,0.2064016163349151,0.1968546062707901,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6927091479301453,0.139246180653572,0.6338489651679993,285.0339660644531,284.95001220703125,296.1933288574219,293.1279602050781,298.1922302246094,297.3226623535156,285.0303039550781,1.0,0.3593442738056183,1.0,1.0,0.0,1.0,-1.84893798828125,1.8489352464675903,2.7447197226138087e-06,1.4127179384231567,0.969415843486786,0.969415843486786,0.0,66.25749206542969,52.0,43284.9921875,0.0,569.131591796875,1.0,281.2422180175781,284.0555725097656,296.0981140136719,298.88409423828125,293.1499938964844,293.1499938964844,280.95001220703125,32106.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095833659172058,1.0,0.0,0.0,3.6813793182373047,3.681403160095215,9.043039881362348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.4609375,0.0,1538.979248046875,1895.4371337890625,0.0,2559.357177734375,0.9095131158828736,1.0,0.0,3.0,1.0,0.0
18085620,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9693188071250916,0.3608149588108063,0.3244506418704986,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8186792135238647,0.2194572985172271,0.2091116309165954,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8581554889678955,0.2550159096717834,0.1792515963315963,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.802699625492096,0.2065207809209823,0.196930855512619,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7058184146881104,0.1386882066726684,0.6309488415718079,284.86944580078125,284.95001220703125,296.2300109863281,293.1226501464844,298.2288818359375,297.318115234375,284.87713623046875,1.0,0.35462486743927,1.0,1.0,0.0,1.0,-1.8492454290390008,1.8492426872253416,2.7452335871203104e-06,1.4126765727996826,0.8361180424690247,0.8361180424690247,0.0,61.50802612304688,40.0,43700.39453125,0.0,554.39111328125,1.0,280.95721435546875,283.90020751953125,296.15478515625,299.0364685058594,293.1499938964844,293.1499938964844,281.25,40540.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207189440727234,1.0,0.0,0.0,3.541018486022949,3.54104232788086,8.366612860299938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.83349609375,0.0,1448.2288818359375,1895.4371337890625,0.0,2662.23095703125,0.8843611478805542,1.0,0.0,3.0,1.0,0.0
18085680,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9693188071250916,0.3608149588108063,0.3244506418704986,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8186792135238647,0.2194572985172271,0.2091116309165954,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8581554889678955,0.2550159096717834,0.1792515963315963,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.802699625492096,0.2065207809209823,0.196930855512619,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7058184146881104,0.1386882066726684,0.6309488415718079,284.86944580078125,284.95001220703125,296.2300109863281,293.1226501464844,298.2288818359375,297.318115234375,284.87713623046875,1.0,0.35462486743927,1.0,1.0,0.0,1.0,-1.8492454290390008,1.8492426872253416,2.7452335871203104e-06,1.4126765727996826,0.8361180424690247,0.8361180424690247,0.0,61.50802612304688,40.0,43700.39453125,0.0,554.39111328125,1.0,280.95721435546875,283.90020751953125,296.15478515625,299.0364685058594,293.1499938964844,293.1499938964844,281.25,40540.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207189440727234,1.0,0.0,0.0,3.541018486022949,3.54104232788086,8.366612860299938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.83349609375,0.0,1448.2288818359375,1895.4371337890625,0.0,2662.23095703125,0.8843611478805542,1.0,0.0,3.0,1.0,0.0
18085740,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.3649273812770843,0.3269349634647369,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8454097509384155,0.2201666533946991,0.2093182951211929,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8882507681846619,0.2557488977909088,0.1793836206197738,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8294722437858582,0.2070773392915725,0.1970033198595047,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7283724546432495,0.1384423226118087,0.627887487411499,285.0344543457031,284.95001220703125,296.26666259765625,293.1185913085937,298.2655639648437,297.3207397460937,285.0303955078125,1.0,0.3475180268287658,1.0,1.0,0.0,1.0,-1.8487738370895384,1.848771095275879,2.7467535801406484e-06,1.4144490957260132,0.9715672135353088,0.9715672135353088,0.0,54.39020919799805,28.0,43265.1875,0.0,531.7392578125,1.0,281.242431640625,284.0471496582031,296.08673095703125,298.8717041015625,293.1499938964844,293.1499938964844,280.95001220703125,32170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098158836364746,1.0,0.0,0.0,3.691773653030396,3.6917974948883057,9.094177357837908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.427734375,0.0,1551.1624755859375,1895.4371337890625,0.0,2561.497802734375,0.9118370413780212,1.0,0.0,3.0,1.0,0.0
18085800,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.3649273812770843,0.3269349634647369,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8454097509384155,0.2201666533946991,0.2093182951211929,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8882507681846619,0.2557488977909088,0.1793836206197738,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8294722437858582,0.2070773392915725,0.1970033198595047,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7283724546432495,0.1384423226118087,0.627887487411499,285.0344543457031,284.95001220703125,296.26666259765625,293.1185913085937,298.2655639648437,297.3207397460937,285.0303955078125,1.0,0.3475180268287658,1.0,1.0,0.0,1.0,-1.8487738370895384,1.848771095275879,2.7467535801406484e-06,1.4144490957260132,0.9715672135353088,0.9715672135353088,0.0,54.39020919799805,28.0,43265.1875,0.0,531.7392578125,1.0,281.242431640625,284.0471496582031,296.08673095703125,298.8717041015625,293.1499938964844,293.1499938964844,280.95001220703125,32170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098158836364746,1.0,0.0,0.0,3.691773653030396,3.6917974948883057,9.094177357837908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.427734375,0.0,1551.1624755859375,1895.4371337890625,0.0,2561.497802734375,0.9118370413780212,1.0,0.0,3.0,1.0,0.0
18085860,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.3718945384025574,0.3011560142040252,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8692967891693115,0.2203767448663711,0.2095173299312591,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9151607155799866,0.2557810544967651,0.179453358054161,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8519246578216553,0.2071597278118133,0.197072833776474,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.746728241443634,0.1379441916942596,0.6252540946006775,284.84844970703125,284.95001220703125,296.3033447265625,293.1159973144531,298.3022155761719,297.3356628417969,284.8551940917969,1.0,0.3373483121395111,1.0,1.0,0.0,1.0,-1.8153624534606927,1.8153598308563232,2.654970785442856e-06,1.3916715383529663,0.8158290982246399,0.8158290982246399,0.0,48.78990936279297,31.0,42982.8046875,0.0,492.0396728515625,1.0,280.957763671875,283.8829345703125,296.1387023925781,298.99176025390625,293.1499938964844,293.1499938964844,281.25,42170.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819484293460846,1.0,0.0,0.0,3.5037403106689453,3.5037639141082764,8.191381084543536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.3798828125,0.0,1420.7728271484375,1895.4371337890625,0.0,2650.792236328125,0.8769856095314026,1.0,0.0,3.0,1.0,0.0
18085920,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.3718945384025574,0.3011560142040252,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8692967891693115,0.2203767448663711,0.2095173299312591,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9151607155799866,0.2557810544967651,0.179453358054161,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8519246578216553,0.2071597278118133,0.197072833776474,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.746728241443634,0.1379441916942596,0.6252540946006775,284.84844970703125,284.95001220703125,296.3033447265625,293.1159973144531,298.3022155761719,297.3356628417969,284.8551940917969,1.0,0.3373483121395111,1.0,1.0,0.0,1.0,-1.8153624534606927,1.8153598308563232,2.654970785442856e-06,1.3916715383529663,0.8158290982246399,0.8158290982246399,0.0,48.78990936279297,31.0,42982.8046875,0.0,492.0396728515625,1.0,280.957763671875,283.8829345703125,296.1387023925781,298.99176025390625,293.1499938964844,293.1499938964844,281.25,42170.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819484293460846,1.0,0.0,0.0,3.5037403106689453,3.5037639141082764,8.191381084543536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.3798828125,0.0,1420.7728271484375,1895.4371337890625,0.0,2650.792236328125,0.8769856095314026,1.0,0.0,3.0,1.0,0.0
18085980,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.3838469088077545,0.2817694544792175,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8896174430847168,0.2210373431444168,0.2098278254270553,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9393901824951172,0.2564131021499634,0.1796253323554992,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8710995316505432,0.2076592296361923,0.1972430050373077,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.762387216091156,0.1379155814647674,0.6236782073974609,285.0007629394531,284.95001220703125,296.3399963378906,293.1150207519531,298.3388671875,297.3807983398437,284.9957580566406,1.0,0.3306119441986084,1.0,1.0,0.0,1.0,-1.7909616231918335,1.7909590005874634,2.5892029498209013e-06,1.3751099109649658,0.925122082233429,0.925122082233429,0.0,44.96100616455078,34.0,42062.484375,0.0,464.7525024414063,1.0,281.24188232421875,284.0277404785156,296.0629272460937,298.78326416015625,293.1499938964844,293.1499938964844,280.95001220703125,33274.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043503761291504,1.0,0.0,0.0,3.612958669662476,3.612982034683228,8.710022711966303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.1806640625,0.0,1472.162841796875,1895.4371337890625,0.0,2511.265869140625,0.8947417736053467,1.0,0.0,3.0,1.0,0.0
18086040,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.3838469088077545,0.2817694544792175,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8896174430847168,0.2210373431444168,0.2098278254270553,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9393901824951172,0.2564131021499634,0.1796253323554992,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8710995316505432,0.2076592296361923,0.1972430050373077,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.762387216091156,0.1379155814647674,0.6236782073974609,285.0007629394531,284.95001220703125,296.3399963378906,293.1150207519531,298.3388671875,297.3807983398437,284.9957580566406,1.0,0.3306119441986084,1.0,1.0,0.0,1.0,-1.7909616231918335,1.7909590005874634,2.5892029498209013e-06,1.3751099109649658,0.925122082233429,0.925122082233429,0.0,44.96100616455078,34.0,42062.484375,0.0,464.7525024414063,1.0,281.24188232421875,284.0277404785156,296.0629272460937,298.78326416015625,293.1499938964844,293.1499938964844,280.95001220703125,33274.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043503761291504,1.0,0.0,0.0,3.612958669662476,3.612982034683228,8.710022711966303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.1806640625,0.0,1472.162841796875,1895.4371337890625,0.0,2511.265869140625,0.8947417736053467,1.0,0.0,3.0,1.0,0.0
18086100,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.3896959125995636,0.2745536267757416,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8979771733283997,0.2212603539228439,0.2101000398397445,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9489815831184388,0.2565551102161407,0.1798030883073806,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8790689706802368,0.2078051567077636,0.1974375396966934,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7690014243125916,0.1379085481166839,0.6236670613288879,284.85186767578125,284.95001220703125,296.3583374023437,293.115234375,298.357177734375,297.4024353027344,284.8362121582031,1.0,0.3282554745674133,1.0,1.0,0.0,1.0,-1.7830569744110107,1.7830544710159302,2.568155423432472e-06,1.369780421257019,0.8215489983558655,0.8215489983558655,0.0,43.61845016479492,34.0,42514.03515625,0.0,455.748779296875,1.0,280.9986267089844,283.859619140625,296.1332702636719,298.98211669921875,293.1499938964844,293.1499938964844,280.95001220703125,38484.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098375797271729,1.0,0.0,0.0,3.563563108444214,3.563586711883545,8.473488151139463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.73974609375,0.0,1457.26171875,1895.4371337890625,0.0,2561.69775390625,0.8847402930259705,1.0,0.0,3.0,1.0,0.0
18086160,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.3951449990272522,0.2694403827190399,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9039297699928284,0.2213563770055771,0.2101841121912002,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9554741978645324,0.2565303146839142,0.1797857284545898,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8847432136535645,0.2078269273042678,0.1974523067474365,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7736947536468506,0.1378236413002014,0.6232092976570129,284.8720092773437,284.95001220703125,296.3766784667969,293.1159362792969,298.3755187988281,297.4209899902344,284.8827514648437,1.0,0.326450914144516,1.0,1.0,0.0,1.0,-1.7764641046524048,1.7764616012573242,2.550397766754031e-06,1.3651179075241089,0.7997994422912598,0.7997994422912598,0.0,42.660911560058594,52.0,41942.0859375,0.0,448.7868957519531,1.0,280.9586486816406,283.9285888671875,296.1221008300781,298.8968200683594,293.1499938964844,293.1499938964844,281.25,42505.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103341460227966,1.0,0.0,0.0,3.3664937019348145,3.366516351699829,7.562213681922003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.7431640625,0.0,1284.9337158203125,1895.4371337890625,0.0,2566.27099609375,0.8485836386680603,1.0,0.0,3.0,1.0,0.0
18086220,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.4046236276626587,0.2774211168289184,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8958947062492371,0.2222090810537338,0.2108648419380188,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9461318254470824,0.2573311626911163,0.1802201569080352,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8767626881599426,0.2084850817918777,0.1979617178440094,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7664973735809326,0.1380794048309326,0.6240686774253845,285.0350646972656,284.95001220703125,296.413330078125,293.1189270019531,298.4122009277344,297.4488220214844,285.03228759765625,1.0,0.330402672290802,1.0,1.0,0.0,1.0,-1.789005994796753,1.7890033721923828,2.585102492957958e-06,1.374646544456482,0.9345145225524902,0.9345145225524902,0.0,44.22720336914063,70.0,41879.640625,0.0,461.3011779785156,1.0,281.2408142089844,284.0644226074219,296.0736694335937,298.76092529296875,293.1499938964844,293.1499938964844,280.95001220703125,31822.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79654461145401,1.0,0.0,0.0,3.548098087310791,3.5481204986572266,8.400101592087594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.55712890625,0.0,1392.342041015625,1895.4371337890625,0.0,2439.8759765625,0.8793466091156006,1.0,0.0,3.0,1.0,0.0
18086280,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.4046236276626587,0.2774211168289184,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8958947062492371,0.2222090810537338,0.2108648419380188,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9461318254470824,0.2573311626911163,0.1802201569080352,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8767626881599426,0.2084850817918777,0.1979617178440094,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7664973735809326,0.1380794048309326,0.6240686774253845,285.0350646972656,284.95001220703125,296.413330078125,293.1189270019531,298.4122009277344,297.4488220214844,285.03228759765625,1.0,0.330402672290802,1.0,1.0,0.0,1.0,-1.789005994796753,1.7890033721923828,2.585102492957958e-06,1.374646544456482,0.9345145225524902,0.9345145225524902,0.0,44.22720336914063,70.0,41879.640625,0.0,461.3011779785156,1.0,281.2408142089844,284.0644226074219,296.0736694335937,298.76092529296875,293.1499938964844,293.1499938964844,280.95001220703125,31822.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79654461145401,1.0,0.0,0.0,3.548098087310791,3.5481204986572266,8.400101592087594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.55712890625,0.0,1392.342041015625,1895.4371337890625,0.0,2439.8759765625,0.8793466091156006,1.0,0.0,3.0,1.0,0.0
18086340,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.407838225364685,0.3033475875854492,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8700842261314392,0.2226467579603195,0.2116123437881469,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9149338603019714,0.2575191259384155,0.1806415468454361,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8519625663757324,0.2087439149618148,0.1985343396663665,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7448912262916565,0.1379101276397705,0.6249237060546875,284.9059753417969,284.95001220703125,296.45001220703125,293.1241760253906,298.4488830566406,297.4356994628906,284.9154968261719,1.0,0.3405806720256805,1.0,1.0,0.0,1.0,-1.8232436180114744,1.8232409954071045,2.6809943847183604e-06,1.4004486799240112,0.8371027708053589,0.8371027708053589,0.0,49.43990707397461,88.0,42993.14453125,0.0,499.19427490234375,1.0,280.9581604003906,283.934326171875,296.1618347167969,298.97674560546875,293.1499938964844,293.1499938964844,281.25,38978.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087142705917358,1.0,0.0,0.0,3.445427417755127,3.4454500675201416,7.920991151877388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.533203125,0.0,1338.29248046875,1895.4371337890625,0.0,2551.35791015625,0.8625694513320923,1.0,0.0,3.0,1.0,0.0
18086400,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.407838225364685,0.3033475875854492,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8700842261314392,0.2226467579603195,0.2116123437881469,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9149338603019714,0.2575191259384155,0.1806415468454361,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8519625663757324,0.2087439149618148,0.1985343396663665,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7448912262916565,0.1379101276397705,0.6249237060546875,284.9059753417969,284.95001220703125,296.45001220703125,293.1241760253906,298.4488830566406,297.4356994628906,284.9154968261719,1.0,0.3405806720256805,1.0,1.0,0.0,1.0,-1.8232436180114744,1.8232409954071045,2.6809943847183604e-06,1.4004486799240112,0.8371027708053589,0.8371027708053589,0.0,49.43990707397461,88.0,42993.14453125,0.0,499.19427490234375,1.0,280.9581604003906,283.934326171875,296.1618347167969,298.97674560546875,293.1499938964844,293.1499938964844,281.25,38978.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087142705917358,1.0,0.0,0.0,3.445427417755127,3.4454500675201416,7.920991151877388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.533203125,0.0,1338.29248046875,1895.4371337890625,0.0,2551.35791015625,0.8625694513320923,1.0,0.0,3.0,1.0,0.0
18086460,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9990000128746032,0.4068774580955505,0.3407914340496063,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8391929864883423,0.2238326370716095,0.2127233743667602,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8796203136444092,0.2585789859294891,0.1813424229621887,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8225153684616089,0.2097141444683075,0.1994536966085434,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7188096046447754,0.1380388289690017,0.6260395646095276,285.093505859375,284.95001220703125,296.4866638183594,293.1307983398437,298.4855651855469,297.3954467773437,285.0927124023437,1.0,0.3554556667804718,1.0,1.0,0.0,1.0,-1.8728145360946653,1.8728117942810056,2.8237461719982093e-06,1.4379785060882568,1.0,1.0,0.0,57.70953369140625,91.0,43648.95703125,0.0,558.7438354492188,1.0,281.2420349121094,284.08551025390625,296.1244201660156,298.90625,293.1499938964844,293.1499938964844,280.95001220703125,30444.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030665516853333,1.0,0.0,0.0,3.670891761779785,3.670915126800537,8.991589766083052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.5224609375,0.0,1514.7305908203125,1895.4371337890625,0.0,2499.4951171875,0.9059552550315856,1.0,0.0,3.0,1.0,0.0
18086520,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9990000128746032,0.4068774580955505,0.3407914340496063,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8391929864883423,0.2238326370716095,0.2127233743667602,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8796203136444092,0.2585789859294891,0.1813424229621887,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8225153684616089,0.2097141444683075,0.1994536966085434,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7188096046447754,0.1380388289690017,0.6260395646095276,285.093505859375,284.95001220703125,296.4866638183594,293.1307983398437,298.4855651855469,297.3954467773437,285.0927124023437,1.0,0.3554556667804718,1.0,1.0,0.0,1.0,-1.8728145360946653,1.8728117942810056,2.8237461719982093e-06,1.4379785060882568,1.0,1.0,0.0,57.70953369140625,91.0,43648.95703125,0.0,558.7438354492188,1.0,281.2420349121094,284.08551025390625,296.1244201660156,298.90625,293.1499938964844,293.1499938964844,280.95001220703125,30444.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030665516853333,1.0,0.0,0.0,3.670891761779785,3.670915126800537,8.991589766083052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.5224609375,0.0,1514.7305908203125,1895.4371337890625,0.0,2499.4951171875,0.9059552550315856,1.0,0.0,3.0,1.0,0.0
18086580,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9901176691055298,0.4028120934963226,0.3635695576667785,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8139759302139282,0.224959447979927,0.2142287492752075,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8510109782218933,0.2593424022197723,0.1822583824396133,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7963899970054626,0.2106497585773468,0.2007690668106079,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6942641735076904,0.1380912065505981,0.6282525062561035,284.91522216796875,284.95001220703125,296.5233459472656,293.1376342773437,298.5222473144531,297.3406982421875,284.9154357910156,1.0,0.3675898909568786,1.0,1.0,0.0,1.0,-1.9057427644729608,1.9057397842407229,2.921952273027273e-06,1.4636101722717283,0.912267565727234,0.912267565727234,0.0,66.49928283691406,94.0,45234.06640625,0.0,611.1432495117188,1.0,280.9576416015625,283.87744140625,296.2091064453125,299.169189453125,293.1499938964844,293.1499938964844,280.6499938964844,35771.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221679925918579,1.0,0.0,0.0,3.705340623855591,3.7053651809692383,9.161140610558504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.009765625,0.0,1593.875732421875,1895.4371337890625,0.0,2675.666015625,0.9170621633529664,1.0,0.0,3.0,1.0,0.0
18086640,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9901176691055298,0.4028120934963226,0.3635695576667785,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8139759302139282,0.224959447979927,0.2142287492752075,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8510109782218933,0.2593424022197723,0.1822583824396133,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7963899970054626,0.2106497585773468,0.2007690668106079,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6942641735076904,0.1380912065505981,0.6282525062561035,284.91522216796875,284.95001220703125,296.5233459472656,293.1376342773437,298.5222473144531,297.3406982421875,284.9154357910156,1.0,0.3675898909568786,1.0,1.0,0.0,1.0,-1.9057427644729608,1.9057397842407229,2.921952273027273e-06,1.4636101722717283,0.912267565727234,0.912267565727234,0.0,66.49928283691406,94.0,45234.06640625,0.0,611.1432495117188,1.0,280.9576416015625,283.87744140625,296.2091064453125,299.169189453125,293.1499938964844,293.1499938964844,280.6499938964844,35771.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221679925918579,1.0,0.0,0.0,3.705340623855591,3.7053651809692383,9.161140610558504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.009765625,0.0,1593.875732421875,1895.4371337890625,0.0,2675.666015625,0.9170621633529664,1.0,0.0,3.0,1.0,0.0
18086700,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.9744442105293274,0.4024498462677002,0.3626885116100311,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8005681037902832,0.2254098206758499,0.2148696929216385,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8373529314994812,0.2595459520816803,0.1825736910104751,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.7828914523124695,0.2110109031200409,0.2013242244720459,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.6816411018371582,0.1380374729633331,0.6289477348327637,284.79638671875,284.95001220703125,296.5416564941406,293.14117431640625,298.54058837890625,297.3255310058594,284.7890014648437,1.0,0.3723738491535187,1.0,1.0,0.0,1.0,-1.9089367389678955,1.9089337587356567,2.9310263016668614e-06,1.4657031297683716,0.8047062158584595,0.8047062158584595,0.0,71.27166748046875,94.0,45781.00390625,0.0,628.4948120117188,1.0,280.69989013671875,283.7420349121094,296.23248291015625,299.3092956542969,293.1499938964844,293.1499938964844,280.6499938964844,41570.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83247971534729,1.0,0.0,0.0,3.598825693130493,3.5988502502441406,8.642013540338667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.86376953125,0.0,1518.068603515625,1895.4371337890625,0.0,2771.54150390625,0.8944522738456726,1.0,0.0,3.0,1.0,0.0
