time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.961187481880188,0.4032960832118988,0.3630080819129944,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7897480726242065,0.225921481847763,0.2154514193534851,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.826731264591217,0.2598163783550262,0.1828245818614959,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7723513841629028,0.2114284187555313,0.2018217742443084,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6717219948768616,0.1380592584609985,0.6295399069786072,284.86492919921875,284.95001220703125,296.5599975585937,293.1447448730469,298.5589294433594,297.3192443847656,284.87652587890625,1.0,0.3765357732772827,1.0,1.0,0.0,1.0,-1.9116264581680296,1.911623477935791,2.9389516384981107e-06,1.4676576852798462,0.8063437938690186,0.8063437938690186,0.0,75.49859619140625,82.0,45410.0078125,0.0,644.2626342773438,1.0,280.6587219238281,283.8432922363281,296.188232421875,299.1831970214844,293.1499938964844,293.1499938964844,280.95001220703125,42979.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346703052520752,1.0,0.0,0.0,3.4004719257354736,3.4004948139190674,7.715634637861513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.1494140625,0.0,1321.5257568359375,1895.4371337890625,0.0,2791.962890625,0.8572797179222107,1.0,0.0,3.0,1.0,0.0
18086820,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.961003601551056,0.4077917039394378,0.3664171397686004,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7890934348106384,0.2278497964143753,0.2170693725347519,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8255383968353271,0.2614553868770599,0.1837872117757797,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7715804576873779,0.2131165713071823,0.2032267153263092,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6704349517822266,0.1388764083385467,0.6323409676551819,285.0234375,284.95001220703125,296.5966796875,293.152099609375,298.5956115722656,297.3279724121094,285.0206604003906,1.0,0.3787597417831421,1.0,1.0,0.0,1.0,-1.9238642454147337,1.9238612651824951,2.975608595079393e-06,1.4768626689910889,0.932924211025238,0.932924211025238,0.0,76.81220245361328,70.0,45353.203125,0.0,657.8536376953125,1.0,280.941162109375,283.97528076171875,296.1217956542969,299.0264892578125,293.1499938964844,293.1499938964844,280.6499938964844,32339.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235600590705872,1.0,0.0,0.0,3.575599193572998,3.5756218433380127,8.530823834007606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.53662109375,0.0,1425.12939453125,1895.4371337890625,0.0,2688.581787109375,0.8858484625816345,1.0,0.0,3.0,1.0,0.0
18086880,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.961003601551056,0.4077917039394378,0.3664171397686004,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7890934348106384,0.2278497964143753,0.2170693725347519,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8255383968353271,0.2614553868770599,0.1837872117757797,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7715804576873779,0.2131165713071823,0.2032267153263092,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6704349517822266,0.1388764083385467,0.6323409676551819,285.0234375,284.95001220703125,296.5966796875,293.152099609375,298.5956115722656,297.3279724121094,285.0206604003906,1.0,0.3787597417831421,1.0,1.0,0.0,1.0,-1.9238642454147337,1.9238612651824951,2.975608595079393e-06,1.4768626689910889,0.932924211025238,0.932924211025238,0.0,76.81220245361328,70.0,45353.203125,0.0,657.8536376953125,1.0,280.941162109375,283.97528076171875,296.1217956542969,299.0264892578125,293.1499938964844,293.1499938964844,280.6499938964844,32339.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235600590705872,1.0,0.0,0.0,3.575599193572998,3.5756218433380127,8.530823834007606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.53662109375,0.0,1425.12939453125,1895.4371337890625,0.0,2688.581787109375,0.8858484625816345,1.0,0.0,3.0,1.0,0.0
18086940,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9758846759796144,0.4115307629108429,0.3698709309101105,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8012853860855103,0.2295857518911361,0.2186583131551742,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8364267349243164,0.2626886963844299,0.184654414653778,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7832303643226624,0.2146272212266922,0.2045982480049133,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6806838512420654,0.1397857815027237,0.6358487606048584,284.89752197265625,284.95001220703125,296.6333312988281,293.15972900390625,298.6322631835937,297.3328552246094,284.9054870605469,1.0,0.3770050406455993,1.0,1.0,0.0,1.0,-1.936823368072509,1.936820387840271,3.014725734828972e-06,1.4866225719451904,0.8294005393981934,0.8294005393981934,0.0,73.3504638671875,58.0,46035.2421875,0.0,656.4060668945312,1.0,280.6581115722656,283.8529052734375,296.1915283203125,299.2044677734375,293.1499938964844,293.1499938964844,280.95001220703125,39765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344089388847351,1.0,0.0,0.0,3.4382247924804688,3.4382474422454834,7.887908282100398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.05029296875,0.0,1336.6121826171875,1895.4371337890625,0.0,2789.525390625,0.8617019057273865,1.0,0.0,3.0,1.0,0.0
18087000,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9758846759796144,0.4115307629108429,0.3698709309101105,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8012853860855103,0.2295857518911361,0.2186583131551742,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8364267349243164,0.2626886963844299,0.184654414653778,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7832303643226624,0.2146272212266922,0.2045982480049133,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6806838512420654,0.1397857815027237,0.6358487606048584,284.89752197265625,284.95001220703125,296.6333312988281,293.15972900390625,298.6322631835937,297.3328552246094,284.9054870605469,1.0,0.3770050406455993,1.0,1.0,0.0,1.0,-1.936823368072509,1.936820387840271,3.014725734828972e-06,1.4866225719451904,0.8294005393981934,0.8294005393981934,0.0,73.3504638671875,58.0,46035.2421875,0.0,656.4060668945312,1.0,280.6581115722656,283.8529052734375,296.1915283203125,299.2044677734375,293.1499938964844,293.1499938964844,280.95001220703125,39765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344089388847351,1.0,0.0,0.0,3.4382247924804688,3.4382474422454834,7.887908282100398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.05029296875,0.0,1336.6121826171875,1895.4371337890625,0.0,2789.525390625,0.8617019057273865,1.0,0.0,3.0,1.0,0.0
18087060,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.4166929423809051,0.3734494149684906,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8239131569862366,0.2319605350494384,0.2204178571701049,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.858944296836853,0.2646673917770386,0.1856503933668136,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8063597083091736,0.2167318910360336,0.2061167359352111,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7013998627662659,0.1412111669778823,0.6401533484458923,285.04595947265625,284.95001220703125,296.6700134277344,293.1675720214844,298.6689453125,297.346923828125,285.0423278808594,1.0,0.3726395964622497,1.0,1.0,0.0,1.0,-1.951262354850769,1.9512592554092407,3.0582514227717184e-06,1.4972214698791504,0.9663976430892944,0.9663976430892944,0.0,66.71483612060547,46.0,46046.31640625,0.0,645.5661010742188,1.0,280.9418029785156,283.9776306152344,296.1470642089844,299.0903625488281,293.1499938964844,293.1499938964844,280.6499938964844,31404.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260152339935303,1.0,0.0,0.0,3.629805564880371,3.629828691482544,8.791440677669016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.32470703125,0.0,1476.619873046875,1895.4371337890625,0.0,2711.38330078125,0.8973352313041687,1.0,0.0,3.0,1.0,0.0
18087120,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.4166929423809051,0.3734494149684906,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8239131569862366,0.2319605350494384,0.2204178571701049,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.858944296836853,0.2646673917770386,0.1856503933668136,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8063597083091736,0.2167318910360336,0.2061167359352111,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7013998627662659,0.1412111669778823,0.6401533484458923,285.04595947265625,284.95001220703125,296.6700134277344,293.1675720214844,298.6689453125,297.346923828125,285.0423278808594,1.0,0.3726395964622497,1.0,1.0,0.0,1.0,-1.951262354850769,1.9512592554092407,3.0582514227717184e-06,1.4972214698791504,0.9663976430892944,0.9663976430892944,0.0,66.71483612060547,46.0,46046.31640625,0.0,645.5661010742188,1.0,280.9418029785156,283.9776306152344,296.1470642089844,299.0903625488281,293.1499938964844,293.1499938964844,280.6499938964844,31404.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260152339935303,1.0,0.0,0.0,3.629805564880371,3.629828691482544,8.791440677669016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.32470703125,0.0,1476.619873046875,1895.4371337890625,0.0,2711.38330078125,0.8973352313041687,1.0,0.0,3.0,1.0,0.0
18087180,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.4242730140686035,0.3505384027957916,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.843335747718811,0.2339394837617874,0.2222456932067871,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8797590732574463,0.2660215198993683,0.1866154819726944,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8256723284721375,0.2184569686651229,0.2076990753412246,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7193190455436707,0.1425092816352844,0.6453841328620911,284.870361328125,284.95001220703125,296.7066650390625,293.1756591796875,298.7055969238281,297.3714599609375,284.8769836425781,1.0,0.3652204573154449,1.0,1.0,0.0,1.0,-1.9354685544967647,1.9354654550552368,3.008768999279709e-06,1.484309196472168,0.8292495012283325,0.8292495012283325,0.0,61.142555236816406,34.0,46257.09765625,0.0,615.125244140625,1.0,280.6575927734375,283.8133850097656,296.2113342285156,299.25372314453125,293.1499938964844,293.1499938964844,280.95001220703125,40400.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380325436592102,1.0,0.0,0.0,3.496549129486084,3.496572494506836,8.157791171470308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.69873046875,0.0,1400.5986328125,1895.4371337890625,0.0,2823.3388671875,0.8743773698806763,1.0,0.0,3.0,1.0,0.0
18087240,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.4242730140686035,0.3505384027957916,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.843335747718811,0.2339394837617874,0.2222456932067871,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8797590732574463,0.2660215198993683,0.1866154819726944,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8256723284721375,0.2184569686651229,0.2076990753412246,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7193190455436707,0.1425092816352844,0.6453841328620911,284.870361328125,284.95001220703125,296.7066650390625,293.1756591796875,298.7055969238281,297.3714599609375,284.8769836425781,1.0,0.3652204573154449,1.0,1.0,0.0,1.0,-1.9354685544967647,1.9354654550552368,3.008768999279709e-06,1.484309196472168,0.8292495012283325,0.8292495012283325,0.0,61.142555236816406,34.0,46257.09765625,0.0,615.125244140625,1.0,280.6575927734375,283.8133850097656,296.2113342285156,299.25372314453125,293.1499938964844,293.1499938964844,280.95001220703125,40400.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380325436592102,1.0,0.0,0.0,3.496549129486084,3.496572494506836,8.157791171470308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.69873046875,0.0,1400.5986328125,1895.4371337890625,0.0,2823.3388671875,0.8743773698806763,1.0,0.0,3.0,1.0,0.0
18087300,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.4306784570217132,0.3359450697898865,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8560085892677307,0.2351184636354446,0.2230963557958603,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8933195471763611,0.2669279277324676,0.1870254576206207,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.837587833404541,0.2194903492927551,0.2084237188100814,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7298064231872559,0.1433370858430862,0.6479882597923279,285.0102233886719,284.95001220703125,296.7250061035156,293.1798095703125,298.72393798828125,297.39892578125,285.0198974609375,1.0,0.3605171740055084,1.0,1.0,0.0,1.0,-1.9234552383422847,1.9234522581100464,2.9720681595790666e-06,1.4749306440353394,0.9175003170967102,0.9175003170967102,0.0,57.87888717651367,34.0,45502.41015625,0.0,595.5220336914062,1.0,280.8982238769531,283.965087890625,296.14215087890625,299.0326232910156,293.1499938964844,293.1499938964844,280.95001220703125,34586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303757309913635,1.0,0.0,0.0,3.536720037460327,3.536742687225342,8.346313506990555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.91650390625,0.0,1400.5062255859375,1895.4371337890625,0.0,2751.94384765625,0.8814529180526733,1.0,0.0,3.0,1.0,0.0
18087360,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.4385859072208404,0.3188190758228302,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8724242448806763,0.2364732474088668,0.2241880297660827,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9109323024749756,0.2680330276489258,0.187656432390213,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8529013991355896,0.2206867933273315,0.2093706279993057,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.743025004863739,0.1443591266870498,0.6515869498252869,285.0028686523437,284.95001220703125,296.74334716796875,293.1840209960937,298.74224853515625,297.4356384277344,284.9974975585937,1.0,0.3552855849266052,1.0,1.0,0.0,1.0,-1.9104176759719849,1.910414695739746,2.932626557594631e-06,1.4648221731185913,0.9342899322509766,0.9342899322509766,0.0,54.2406005859375,37.0,45427.28515625,0.0,574.1929931640625,1.0,280.9419250488281,283.93804931640625,296.1488647460937,299.0738525390625,293.1499938964844,293.1499938964844,280.6499938964844,32897.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266175389289856,1.0,0.0,0.0,3.628526449203491,3.628549814224243,8.785244745013188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.03076171875,0.0,1486.3341064453125,1895.4371337890625,0.0,2716.9814453125,0.8979670405387878,1.0,0.0,3.0,1.0,0.0
18087420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.4478050172328949,0.3037943840026855,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.888538658618927,0.2377853542566299,0.2254298776388168,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9293102622032166,0.2689576745033264,0.1883429586887359,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8680505156517029,0.2218317836523056,0.2104495614767074,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7562945485115051,0.1454716175794601,0.6561980843544006,284.83905029296875,284.95001220703125,296.763916015625,293.18878173828125,298.7628173828125,297.47998046875,284.8318786621094,1.0,0.3515560030937195,1.0,1.0,0.0,1.0,-1.9015146493911743,1.901511788368225,2.9056702715024585e-06,1.4577796459197998,0.81608647108078,0.81608647108078,0.0,51.250431060791016,37.0,45804.96875,0.0,558.1507568359375,1.0,280.6885681152344,283.7687683105469,296.2182922363281,299.2665710449219,293.1499938964844,293.1499938964844,280.6499938964844,39516.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332363367080688,1.0,0.0,0.0,3.555428266525269,3.5554518699646,8.434845426563697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.88232421875,0.0,1456.1068115234375,1895.4371337890625,0.0,2778.593017578125,0.8836789727210999,1.0,0.0,3.0,1.0,0.0
18087480,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.4549093842506408,0.2944640815258026,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8992599248886108,0.2387604415416717,0.226274237036705,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.94133198261261,0.2695964574813843,0.1887351274490356,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8782453536987305,0.2226738929748535,0.2111721932888031,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7654511332511902,0.1463439911603927,0.6596994400024414,284.8751525878906,284.95001220703125,296.7799987792969,293.1925964355469,298.7789306640625,297.5140075683594,284.8851318359375,1.0,0.349314421415329,1.0,1.0,0.0,1.0,-1.8968652486801147,1.8968623876571653,2.891685880967998e-06,1.4541274309158323,0.8103490471839905,0.8103490471839905,0.0,49.48374557495117,40.0,45383.35546875,0.0,549.16650390625,1.0,280.6582336425781,283.8361511230469,296.2047119140625,299.1888732910156,293.1499938964844,293.1499938964844,280.95001220703125,41821.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335329294204712,1.0,0.0,0.0,3.405068635940552,3.4050912857055664,7.736509246569767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.521484375,0.0,1317.9969482421875,1895.4371337890625,0.0,2781.35791015625,0.8563852906227112,1.0,0.0,3.0,1.0,0.0
18087540,297.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.4644177556037903,0.2840140759944916,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9127377867698668,0.2403536587953567,0.2275361120700836,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.955267071723938,0.2708425223827362,0.1893955916166305,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8907153010368347,0.2240691035985946,0.212261289358139,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7768716216087341,0.1477154493331909,0.6649094820022583,285.0273742675781,284.95001220703125,296.8005676269531,293.197509765625,298.79949951171875,297.558837890625,285.0332336425781,1.0,0.347254991531372,1.0,1.0,0.0,1.0,-1.8941839933395384,1.8941811323165887,2.883580691559473e-06,1.4519797563552856,0.9124734997749328,0.9124734997749328,0.0,47.62641906738281,40.0,44923.75390625,0.0,541.3012084960938,1.0,280.9066772460937,283.984619140625,296.1422119140625,298.9908142089844,293.1499938964844,293.1499938964844,280.95001220703125,33713.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238275051116943,1.0,0.0,0.0,3.4839842319488525,3.48400616645813,8.099265755845408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.43310546875,0.0,1339.8653564453125,1895.4371337890625,0.0,2691.064453125,0.8688438534736633,1.0,0.0,3.0,1.0,0.0
18087600,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.4718857705593109,0.2766319215297699,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9239019751548768,0.2417263984680175,0.2287485599517822,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9653319120407104,0.2719509601593017,0.1901102662086486,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.900348961353302,0.2252765744924545,0.2133214771747589,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7858593463897705,0.1489071696996688,0.6698328256607056,285.019775390625,284.95001220703125,296.8166809082031,293.201416015625,298.8155822753906,297.5931396484375,285.0158996582031,1.0,0.3462327718734741,1.0,1.0,0.0,1.0,-1.8948153257369995,1.8948124647140503,2.885416733988677e-06,1.4524343013763428,0.9302672147750854,0.9302672147750854,0.0,46.4140625,60.0,45073.63671875,0.0,537.830078125,1.0,280.9412841796875,283.9601745605469,296.1604309082031,299.0491943359375,293.1499938964844,293.1499938964844,280.6499938964844,32328.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208332657814026,1.0,0.0,0.0,3.572063684463501,3.5720860958099365,8.513961233802547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.94189453125,0.0,1421.290283203125,1895.4371337890625,0.0,2663.291015625,0.8850080370903015,1.0,0.0,3.0,1.0,0.0
18087660,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.4802207946777344,0.2764985859394073,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9265358448028564,0.2432679086923599,0.2303155958652496,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9669936299324036,0.2730438709259033,0.1909971833229065,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.902485191822052,0.2266174703836441,0.2146942913532257,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7886452078819275,0.1503181904554367,0.6764591336250305,284.8711242675781,284.95001220703125,296.8371887207031,293.2064819335937,298.83612060546875,297.6308288574219,284.8648986816406,1.0,0.3486883640289306,1.0,1.0,0.0,1.0,-1.9071894884109497,1.9071866273880005,2.9222562716313405e-06,1.4618566036224363,0.8314710259437561,0.8314710259437561,0.0,46.68326950073242,60.0,45925.3359375,0.0,547.3485717773438,1.0,280.6895751953125,283.7963562011719,296.2417297363281,299.27716064453125,293.1499938964844,293.1499938964844,280.6499938964844,37795.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285928964614868,1.0,0.0,0.0,3.5357913970947266,3.5358145236968994,8.341930310962198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.10595703125,0.0,1422.7904052734375,1895.4371337890625,0.0,2735.3505859375,0.8785535097122192,1.0,0.0,3.0,1.0,0.0
18087720,297.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.4853672385215759,0.2821498513221741,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9209990501403807,0.244410440325737,0.2314283996820449,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9613143801689148,0.2737891376018524,0.1915493160486221,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8976161479949951,0.227600872516632,0.2156604975461959,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7851298451423645,0.1513491719961166,0.6813432574272156,284.90740966796875,284.95001220703125,296.85333251953125,293.2104797363281,298.8522644042969,297.65020751953125,284.9170227050781,1.0,0.3522994220256805,1.0,1.0,0.0,1.0,-1.9229928255081177,1.922989845275879,2.9699740480282344e-06,1.4740866422653198,0.8352733850479126,0.8352733850479126,0.0,47.999942779541016,80.0,46011.2265625,0.0,562.8487548828125,1.0,280.658203125,283.8515014648437,296.2386169433594,299.2391357421875,293.1499938964844,293.1499938964844,280.95001220703125,39341.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308890461921692,1.0,0.0,0.0,3.4374301433563232,3.437452793121338,7.884262345214665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.6298828125,0.0,1332.8275146484375,1895.4371337890625,0.0,2756.72314453125,0.8614758253097534,1.0,0.0,3.0,1.0,0.0
18087780,297.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.4938580095767975,0.3070416450500488,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8974107503890991,0.2477411478757858,0.2345302700996399,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9348577857017516,0.2763830721378326,0.19329434633255,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8757915496826172,0.2305100411176681,0.2183827906847,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7675949931144714,0.1540063470602035,0.6936652064323425,285.08758544921875,284.95001220703125,296.8900146484375,293.21978759765625,298.88897705078125,297.6602783203125,285.0870361328125,1.0,0.3652806580066681,1.0,1.0,0.0,1.0,-1.9767554998397827,1.9767522811889648,3.1358160867966944e-06,1.515841364860535,1.0,1.0,0.0,53.67621612548828,100.0,46795.79296875,0.0,621.3823852539062,1.0,280.9419250488281,283.9950866699219,296.2104187011719,299.1800842285156,293.1499938964844,293.1499938964844,280.6499938964844,30456.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246740102767944,1.0,0.0,0.0,3.6650004386901855,3.6650235652923584,8.962751394392399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.26513671875,0.0,1508.275634765625,1895.4371337890625,0.0,2698.924072265625,0.9048477411270142,1.0,0.0,3.0,1.0,0.0
18087840,297.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.4938580095767975,0.3070416450500488,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8974107503890991,0.2477411478757858,0.2345302700996399,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9348577857017516,0.2763830721378326,0.19329434633255,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8757915496826172,0.2305100411176681,0.2183827906847,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7675949931144714,0.1540063470602035,0.6936652064323425,285.08758544921875,284.95001220703125,296.8900146484375,293.21978759765625,298.88897705078125,297.6602783203125,285.0870361328125,1.0,0.3652806580066681,1.0,1.0,0.0,1.0,-1.9767554998397827,1.9767522811889648,3.1358160867966944e-06,1.515841364860535,1.0,1.0,0.0,53.67621612548828,100.0,46795.79296875,0.0,621.3823852539062,1.0,280.9419250488281,283.9950866699219,296.2104187011719,299.1800842285156,293.1499938964844,293.1499938964844,280.6499938964844,30456.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246740102767944,1.0,0.0,0.0,3.6650004386901855,3.6650235652923584,8.962751394392399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.26513671875,0.0,1508.275634765625,1895.4371337890625,0.0,2698.924072265625,0.9048477411270142,1.0,0.0,3.0,1.0,0.0
18087900,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.495727390050888,0.3248115181922912,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8824800848960876,0.2493088990449905,0.2362508028745651,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9165080189704896,0.2775208950042724,0.1942968219518661,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8614486455917358,0.2318708151578903,0.2199024856090545,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7557587623596191,0.1551868468523025,0.7000703811645508,284.9553527832031,284.95001220703125,296.9083251953125,293.2245483398437,298.9073181152344,297.6469421386719,284.9419860839844,1.0,0.3738447427749634,1.0,1.0,0.0,1.0,-2.010876417160034,2.010873317718506,3.2438133530376945e-06,1.5424286127090454,0.9455417394638062,0.9455417394638062,0.0,57.873966217041016,100.0,48410.4921875,0.0,662.124267578125,1.0,280.6965026855469,283.8186950683594,296.2939147949219,299.4612731933594,293.1499938964844,293.1499938964844,280.6499938964844,32699.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357571363449097,1.0,0.0,0.0,3.724637031555176,3.724661111831665,9.256806947632868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.14453125,0.0,1592.602783203125,1895.4371337890625,0.0,2802.10107421875,0.9185018539428712,1.0,0.0,3.0,1.0,0.0
18087960,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.4958496391773224,0.3460789024829864,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8656637668609619,0.2506807446479797,0.2377728819847107,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8971654176712036,0.2783980071544647,0.19509157538414,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8455507755279541,0.2330432534217834,0.2212356626987457,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7424542307853699,0.1561449468135833,0.7055712342262268,284.9399719238281,284.95001220703125,296.9266662597656,293.2293395996094,298.9256591796875,297.6211853027344,284.9452209472656,1.0,0.3834657073020935,1.0,1.0,0.0,1.0,-2.047402858734131,2.0473995208740234,3.361695235071238e-06,1.5709218978881836,0.9304850101470948,0.9304850101470948,0.0,63.05537414550781,118.0,49077.1640625,0.0,709.5696411132812,1.0,280.6569519042969,283.8128967285156,296.30108642578125,299.4750061035156,293.1499938964844,293.1499938964844,280.3500061035156,35080.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843457818031311,1.0,0.0,0.0,3.713556051254273,3.71358060836792,9.201810371450848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.56396484375,0.0,1598.031982421875,1895.4371337890625,0.0,2874.037841796875,0.918847680091858,1.0,0.0,3.0,1.0,0.0
18088020,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.4922730326652527,0.3932383954524994,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8340703248977661,0.2533624768257141,0.2407078742980957,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8613381385803223,0.2800768613815307,0.1965591758489608,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8152918815612793,0.2353143095970153,0.2237895131111145,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.71648108959198,0.1577509194612503,0.715100109577179,284.9113464355469,284.95001220703125,296.9633483886719,293.2391052246094,298.9623718261719,297.5428771972656,284.92095947265625,1.0,0.404326319694519,1.0,1.0,0.0,1.0,-2.123835802078247,2.1238322257995605,3.615893547248561e-06,1.6306108236312866,0.87055504322052,0.87055504322052,0.0,75.45275115966797,136.0,51048.23828125,0.0,819.62451171875,1.0,280.35760498046875,283.7514953613281,296.3091735839844,299.6176452636719,293.1499938964844,293.1499938964844,280.6499938964844,38712.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607214689254761,1.0,0.0,0.0,3.589116096496582,3.589139938354492,8.595443432568572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.50732421875,0.0,1486.4371337890625,1895.4371337890625,0.0,3035.771728515625,0.8948392271995544,1.0,0.0,3.0,1.0,0.0
18088080,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.4922730326652527,0.3932383954524994,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8340703248977661,0.2533624768257141,0.2407078742980957,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8613381385803223,0.2800768613815307,0.1965591758489608,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8152918815612793,0.2353143095970153,0.2237895131111145,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.71648108959198,0.1577509194612503,0.715100109577179,284.9113464355469,284.95001220703125,296.9633483886719,293.2391052246094,298.9623718261719,297.5428771972656,284.92095947265625,1.0,0.404326319694519,1.0,1.0,0.0,1.0,-2.123835802078247,2.1238322257995605,3.615893547248561e-06,1.6306108236312866,0.87055504322052,0.87055504322052,0.0,75.45275115966797,136.0,51048.23828125,0.0,819.62451171875,1.0,280.35760498046875,283.7514953613281,296.3091735839844,299.6176452636719,293.1499938964844,293.1499938964844,280.6499938964844,38712.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607214689254761,1.0,0.0,0.0,3.589116096496582,3.589139938354492,8.595443432568572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.50732421875,0.0,1486.4371337890625,1895.4371337890625,0.0,3035.771728515625,0.8948392271995544,1.0,0.0,3.0,1.0,0.0
18088140,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9977941513061525,0.4867763817310333,0.4395264089107513,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8065434098243713,0.2569020390510559,0.2442974001169204,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8315361738204956,0.2828431725502014,0.1986271142959594,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.7864319086074829,0.2383750677108764,0.2269458770751953,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6905370354652405,0.1597222089767456,0.7256436944007874,285.1315002441406,284.95001220703125,297.0,293.2491149902344,298.9990539550781,297.45684814453125,285.1351928710937,1.0,0.4267900884151459,1.0,1.0,0.0,1.0,-2.2036118507385254,2.20360803604126,3.892365384672303e-06,1.693178415298462,1.0,1.0,0.0,90.21905517578124,124.0,52097.4296875,0.0,948.9534301757812,1.0,280.6429443359375,283.93719482421875,296.2644958496094,299.5600891113281,293.1499938964844,293.1499938964844,280.3500061035156,32121.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593428134918213,1.0,0.0,0.0,3.776759624481201,3.7767841815948486,9.517698913441563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8154296875,0.0,1648.791259765625,1895.4371337890625,0.0,3022.841552734375,0.9307287335395812,1.0,0.0,3.0,1.0,0.0
18088200,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9977941513061525,0.4867763817310333,0.4395264089107513,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8065434098243713,0.2569020390510559,0.2442974001169204,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8315361738204956,0.2828431725502014,0.1986271142959594,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.7864319086074829,0.2383750677108764,0.2269458770751953,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6905370354652405,0.1597222089767456,0.7256436944007874,285.1315002441406,284.95001220703125,297.0,293.2491149902344,298.9990539550781,297.45684814453125,285.1351928710937,1.0,0.4267900884151459,1.0,1.0,0.0,1.0,-2.2036118507385254,2.20360803604126,3.892365384672303e-06,1.693178415298462,1.0,1.0,0.0,90.21905517578124,124.0,52097.4296875,0.0,948.9534301757812,1.0,280.6429443359375,283.93719482421875,296.2644958496094,299.5600891113281,293.1499938964844,293.1499938964844,280.3500061035156,32121.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593428134918213,1.0,0.0,0.0,3.776759624481201,3.7767841815948486,9.517698913441563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8154296875,0.0,1648.791259765625,1895.4371337890625,0.0,3022.841552734375,0.9307287335395812,1.0,0.0,3.0,1.0,0.0
18088260,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9726832509040833,0.4849596321582794,0.4369324743747711,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7870973944664001,0.2598781883716583,0.2477783858776092,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8120393753051758,0.2848624885082245,0.2005867809057235,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7674459218978882,0.2408957928419113,0.2299873679876327,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6731820702552795,0.1613485515117645,0.7356547117233276,284.93377685546875,284.95001220703125,297.0366516113281,293.2593688964844,299.0357360839844,297.404541015625,284.9340515136719,1.0,0.437189906835556,1.0,1.0,0.0,1.0,-2.221825122833252,2.2218213081359863,3.957867193093989e-06,1.7079626321792605,0.9540238976478576,0.9540238976478576,0.0,101.6266860961914,112.0,53672.3828125,0.0,1010.6029663085938,1.0,280.3554382324219,283.70623779296875,296.3282165527344,299.8106384277344,293.1499938964844,293.1499938964844,280.04998779296875,35123.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773374557495117,1.0,0.0,0.0,3.828588962554932,3.8286147117614746,9.780719665286597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.787109375,0.0,1734.2060546875,1895.4371337890625,0.0,3191.62353515625,0.9443635940551758,1.0,0.0,3.0,1.0,0.0
18088320,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9726832509040833,0.4849596321582794,0.4369324743747711,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7870973944664001,0.2598781883716583,0.2477783858776092,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8120393753051758,0.2848624885082245,0.2005867809057235,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7674459218978882,0.2408957928419113,0.2299873679876327,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6731820702552795,0.1613485515117645,0.7356547117233276,284.93377685546875,284.95001220703125,297.0366516113281,293.2593688964844,299.0357360839844,297.404541015625,284.9340515136719,1.0,0.437189906835556,1.0,1.0,0.0,1.0,-2.221825122833252,2.2218213081359863,3.957867193093989e-06,1.7079626321792605,0.9540238976478576,0.9540238976478576,0.0,101.6266860961914,112.0,53672.3828125,0.0,1010.6029663085938,1.0,280.3554382324219,283.70623779296875,296.3282165527344,299.8106384277344,293.1499938964844,293.1499938964844,280.04998779296875,35123.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773374557495117,1.0,0.0,0.0,3.828588962554932,3.8286147117614746,9.780719665286597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.787109375,0.0,1734.2060546875,1895.4371337890625,0.0,3191.62353515625,0.9443635940551758,1.0,0.0,3.0,1.0,0.0
18088380,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9692648649215698,0.486966460943222,0.4381395876407623,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7861319780349731,0.2624715864658355,0.2502908408641815,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8098495006561279,0.2863456308841705,0.2016755640506744,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7662618160247803,0.2430325001478195,0.2320779114961624,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6721597909927368,0.1628453731536865,0.7425698041915894,284.873046875,284.95001220703125,297.0733337402344,293.26983642578125,299.0724182128906,297.3876647949219,284.8807983398437,1.0,0.4407969415187835,1.0,1.0,0.0,1.0,-2.2384181022644043,2.23841404914856,4.017573701275978e-06,1.7211520671844482,0.8524127006530762,0.8524127006530762,0.0,104.03971862792967,100.0,54301.82421875,0.0,1036.831298828125,1.0,280.0570373535156,283.6404724121094,296.31036376953125,299.8469543457031,293.1499938964844,293.1499938964844,280.3500061035156,41003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888441264629364,1.0,0.0,0.0,3.616124868392944,3.616149425506592,8.725295401745825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.86474609375,0.0,1532.89501953125,1895.4371337890625,0.0,3295.627197265625,0.9023581147193908,1.0,0.0,3.0,1.0,0.0
18088440,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9692648649215698,0.486966460943222,0.4381395876407623,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7861319780349731,0.2624715864658355,0.2502908408641815,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8098495006561279,0.2863456308841705,0.2016755640506744,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7662618160247803,0.2430325001478195,0.2320779114961624,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6721597909927368,0.1628453731536865,0.7425698041915894,284.873046875,284.95001220703125,297.0733337402344,293.26983642578125,299.0724182128906,297.3876647949219,284.8807983398437,1.0,0.4407969415187835,1.0,1.0,0.0,1.0,-2.2384181022644043,2.23841404914856,4.017573701275978e-06,1.7211520671844482,0.8524127006530762,0.8524127006530762,0.0,104.03971862792967,100.0,54301.82421875,0.0,1036.831298828125,1.0,280.0570373535156,283.6404724121094,296.31036376953125,299.8469543457031,293.1499938964844,293.1499938964844,280.3500061035156,41003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888441264629364,1.0,0.0,0.0,3.616124868392944,3.616149425506592,8.725295401745825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.86474609375,0.0,1532.89501953125,1895.4371337890625,0.0,3295.627197265625,0.9023581147193908,1.0,0.0,3.0,1.0,0.0
18088500,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9738628268241882,0.489359587430954,0.4397173821926117,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7906054258346558,0.2641844153404236,0.2516469359397888,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8136359453201294,0.2875920534133911,0.2023201137781143,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7703721523284912,0.2444805949926376,0.2332000434398651,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6760213375091553,0.1639098227024078,0.7463563680648804,285.0282287597656,284.95001220703125,297.0916748046875,293.275146484375,299.0907592773437,297.3916015625,285.0374450683594,1.0,0.4409741163253784,1.0,1.0,0.0,1.0,-2.248607397079468,2.248603343963623,4.054324563185219e-06,1.7291635274887085,0.9547829031944276,0.9547829031944276,0.0,102.77500915527344,100.0,53892.74609375,0.0,1042.5921630859375,1.0,280.3015441894531,283.7996520996094,296.2468566894531,299.6372375488281,293.1499938964844,293.1499938964844,280.3500061035156,34466.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818223476409912,1.0,0.0,0.0,3.672264814376831,3.67228889465332,8.998317184705229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.5,0.0,1546.533447265625,1895.4371337890625,0.0,3233.656494140625,0.9115810394287108,1.0,0.0,3.0,1.0,0.0
18088560,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.981911301612854,0.4920987784862518,0.4419665932655334,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7983671426773071,0.2661160230636596,0.2532737851142883,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8204748034477234,0.2890854179859161,0.2032124102115631,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7776694297790527,0.2461335062980651,0.2345694601535797,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6828542947769165,0.1651684194803238,0.7510814070701599,285.0404968261719,284.95001220703125,297.1099853515625,293.2805480957031,299.1091003417969,297.39923095703125,285.03912353515625,1.0,0.440498799085617,1.0,1.0,0.0,1.0,-2.261653423309326,2.261649370193481,4.101650574739324e-06,1.7394282817840576,0.9932977557182312,0.9932977557182312,0.0,100.16934967041016,88.0,54329.2109375,0.0,1046.218505859375,1.0,280.34307861328125,283.7915344238281,296.2611083984375,299.7124938964844,293.1499938964844,293.1499938964844,280.04998779296875,32530.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799884915351868,1.0,0.0,0.0,3.767420053482056,3.767444610595703,9.470685427004356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2392578125,0.0,1640.979248046875,1895.4371337890625,0.0,3216.47265625,0.929255187511444,1.0,0.0,3.0,1.0,0.0
