time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.4959372878074646,0.4449318051338196,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8177362680435181,0.2694603204727173,0.256272405385971,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8379702568054199,0.2913340032100677,0.2047095894813537,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7967917323112488,0.2489501237869262,0.2370654195547104,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7006853222846985,0.1674427986145019,0.7601987719535828,284.9021301269531,284.95001220703125,297.14666748046875,293.2914733886719,299.1457824707031,297.39862060546875,284.906982421875,1.0,0.4378769397735595,1.0,1.0,0.0,1.0,-2.2844655513763428,2.284461498260498,4.18553281633649e-06,1.7576202154159546,0.890491783618927,0.890491783618927,0.0,93.29840850830078,76.0,55520.48046875,0.0,1043.6348876953125,1.0,280.0563659667969,283.6382751464844,296.3274841308594,299.92169189453125,293.1499938964844,293.1499938964844,280.3500061035156,38106.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912937045097351,1.0,0.0,0.0,3.701062917709351,3.701087951660156,9.14000111151836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.69091796875,0.0,1606.7083740234375,1895.4371337890625,0.0,3322.304443359375,0.9182890057563782,1.0,0.0,3.0,1.0,0.0
18088680,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.4959372878074646,0.4449318051338196,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8177362680435181,0.2694603204727173,0.256272405385971,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8379702568054199,0.2913340032100677,0.2047095894813537,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7967917323112488,0.2489501237869262,0.2370654195547104,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7006853222846985,0.1674427986145019,0.7601987719535828,284.9021301269531,284.95001220703125,297.14666748046875,293.2914733886719,299.1457824707031,297.39862060546875,284.906982421875,1.0,0.4378769397735595,1.0,1.0,0.0,1.0,-2.2844655513763428,2.284461498260498,4.18553281633649e-06,1.7576202154159546,0.890491783618927,0.890491783618927,0.0,93.29840850830078,76.0,55520.48046875,0.0,1043.6348876953125,1.0,280.0563659667969,283.6382751464844,296.3274841308594,299.92169189453125,293.1499938964844,293.1499938964844,280.3500061035156,38106.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912937045097351,1.0,0.0,0.0,3.701062917709351,3.701087951660156,9.14000111151836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.69091796875,0.0,1606.7083740234375,1895.4371337890625,0.0,3322.304443359375,0.9182890057563782,1.0,0.0,3.0,1.0,0.0
18088740,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.5046858787536621,0.4230607450008392,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8346258401870728,0.273354172706604,0.2595157325267792,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8544785976409912,0.2942116856575012,0.2063722461462021,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.814220666885376,0.2522562444210052,0.2397731989622116,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7168007493019104,0.1701215207576751,0.7703965306282043,285.0417175292969,284.95001220703125,297.1833190917969,293.3026123046875,299.18243408203125,297.431640625,285.0395202636719,1.0,0.4323201775550842,1.0,1.0,0.0,1.0,-2.2797091007232666,2.279705047607422,4.169014118815539e-06,1.7544257640838623,1.0,1.0,0.0,87.24378967285156,64.0,54972.640625,0.0,1015.0609741210938,1.0,280.34307861328125,283.77490234375,296.2881774902344,299.7919311523437,293.1499938964844,293.1499938964844,280.04998779296875,33074.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845997452735901,1.0,0.0,0.0,3.8303704261779785,3.8303956985473633,9.789822570382969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4658203125,0.0,1720.2830810546875,1895.4371337890625,0.0,3259.671142578125,0.9435608386993408,1.0,0.0,3.0,1.0,0.0
18088800,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.5046858787536621,0.4230607450008392,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8346258401870728,0.273354172706604,0.2595157325267792,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8544785976409912,0.2942116856575012,0.2063722461462021,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.814220666885376,0.2522562444210052,0.2397731989622116,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7168007493019104,0.1701215207576751,0.7703965306282043,285.0417175292969,284.95001220703125,297.1833190917969,293.3026123046875,299.18243408203125,297.431640625,285.0395202636719,1.0,0.4323201775550842,1.0,1.0,0.0,1.0,-2.2797091007232666,2.279705047607422,4.169014118815539e-06,1.7544257640838623,1.0,1.0,0.0,87.24378967285156,64.0,54972.640625,0.0,1015.0609741210938,1.0,280.34307861328125,283.77490234375,296.2881774902344,299.7919311523437,293.1499938964844,293.1499938964844,280.04998779296875,33074.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845997452735901,1.0,0.0,0.0,3.8303704261779785,3.8303956985473633,9.789822570382969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4658203125,0.0,1720.2830810546875,1895.4371337890625,0.0,3259.671142578125,0.9435608386993408,1.0,0.0,3.0,1.0,0.0
18088860,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.5125133991241455,0.4049761593341827,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8484135866165161,0.2756063342094421,0.2616367042064667,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8683936595916748,0.2957038581371307,0.207452118396759,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8273666501045227,0.2541458308696747,0.2415429651737213,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7287169098854065,0.1717683523893356,0.7773610949516296,284.8595275878906,284.95001220703125,297.206787109375,293.30987548828125,299.2059020996094,297.4657592773437,284.8562316894531,1.0,0.42758908867836,1.0,1.0,0.0,1.0,-2.2723371982574463,2.2723329067230225,4.14255964642507e-06,1.748945951461792,0.8928781151771545,0.8928781151771545,0.0,82.59500122070312,64.0,55711.88671875,0.0,989.4127197265624,1.0,280.07568359375,283.57989501953125,296.3520202636719,300.00115966796875,293.1499938964844,293.1499938964844,280.04998779296875,37694.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930009603500366,1.0,0.0,0.0,3.801968574523926,3.8019943237304688,9.645179943618132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3994140625,0.0,1722.1126708984375,1895.4371337890625,0.0,3338.260498046875,0.9385704398155212,1.0,0.0,3.0,1.0,0.0
18088920,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.517475962638855,0.3941489458084106,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8569726943969727,0.2767856419086456,0.2626514732837677,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8769779205322266,0.296423077583313,0.2078852951526641,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8352598547935486,0.2551217079162597,0.2423691600561142,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7358445525169373,0.1726542264223098,0.7808317542076111,284.8722229003906,284.95001220703125,297.2200012207031,293.3139953613281,299.2190856933594,297.4874267578125,284.87603759765625,1.0,0.4245567917823791,1.0,1.0,0.0,1.0,-2.266234397888184,2.26623010635376,4.120594439882552e-06,1.7443335056304932,0.8800208568572998,0.8800208568572998,0.0,79.85392761230469,67.0,55434.58984375,0.0,972.5805053710938,1.0,280.0567932128906,283.60455322265625,296.33966064453125,299.9457702636719,293.1499938964844,293.1499938964844,280.3500061035156,39324.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893895149230957,1.0,0.0,0.0,3.73052978515625,3.7305550575256334,9.286120530305196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.4013671875,0.0,1650.046630859375,1895.4371337890625,0.0,3346.61474609375,0.9254801869392396,1.0,0.0,3.0,1.0,0.0
18088980,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5336853265762329,0.3726830780506134,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8769305944442749,0.2808966636657715,0.2660888731479645,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8964651823043823,0.2994112074375152,0.209612026810646,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8534502387046814,0.258596807718277,0.2452292293310165,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.752591073513031,0.1757631599903106,0.7929022908210754,285.0281677246094,284.95001220703125,297.25665283203125,293.3255920410156,299.2557678222656,297.5678100585937,285.0260925292969,1.0,0.4207873940467834,1.0,1.0,0.0,1.0,-2.2645680904388428,2.264563798904419,4.114658622711431e-06,1.743103265762329,1.0,1.0,0.0,74.928466796875,70.0,54858.10546875,0.0,951.8934936523438,1.0,280.34375,283.75994873046875,296.29742431640625,299.7904357910156,293.1499938964844,293.1499938964844,280.04998779296875,33208.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841205835342407,1.0,0.0,0.0,3.8401191234588623,3.840144634246826,9.839718586590609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.1904296875,0.0,1733.1787109375,1895.4371337890625,0.0,3255.183837890625,0.9459324479103088,1.0,0.0,3.0,1.0,0.0
18089040,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5336853265762329,0.3726830780506134,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8769305944442749,0.2808966636657715,0.2660888731479645,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8964651823043823,0.2994112074375152,0.209612026810646,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8534502387046814,0.258596807718277,0.2452292293310165,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.752591073513031,0.1757631599903106,0.7929022908210754,285.0281677246094,284.95001220703125,297.25665283203125,293.3255920410156,299.2557678222656,297.5678100585937,285.0260925292969,1.0,0.4207873940467834,1.0,1.0,0.0,1.0,-2.2645680904388428,2.264563798904419,4.114658622711431e-06,1.743103265762329,1.0,1.0,0.0,74.928466796875,70.0,54858.10546875,0.0,951.8934936523438,1.0,280.34375,283.75994873046875,296.29742431640625,299.7904357910156,293.1499938964844,293.1499938964844,280.04998779296875,33208.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841205835342407,1.0,0.0,0.0,3.8401191234588623,3.840144634246826,9.839718586590609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.1904296875,0.0,1733.1787109375,1895.4371337890625,0.0,3255.183837890625,0.9459324479103088,1.0,0.0,3.0,1.0,0.0
18089100,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.5412806868553162,0.3644702732563019,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8857500553131104,0.2828434109687805,0.2679824531078338,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9048560857772828,0.3007345199584961,0.2106080204248428,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.861528754234314,0.2602319419384002,0.2468214780092239,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7602249979972839,0.1773093938827514,0.7998177409172058,284.87921142578125,284.95001220703125,297.2749938964844,293.3314819335937,299.27410888671875,297.6012878417969,284.8692932128906,1.0,0.4200276434421539,1.0,1.0,0.0,1.0,-2.2683911323547363,2.268387079238892,4.1287603380624205e-06,1.746199369430542,0.9107455015182496,0.9107455015182496,0.0,73.25276947021484,70.0,55832.90234375,0.0,949.2750854492188,1.0,280.0941467285156,283.58642578125,296.3642883300781,300.0216979980469,293.1499938964844,293.1499938964844,280.04998779296875,36396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907078504562378,1.0,0.0,0.0,3.833166122436523,3.8331921100616455,9.80411869022646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.44140625,0.0,1749.773681640625,1895.4371337890625,0.0,3316.82666015625,0.9447025656700134,1.0,0.0,3.0,1.0,0.0
18089160,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.5483047366142273,0.3584488034248352,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8927225470542908,0.2846346199512481,0.2696539163589477,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9115777015686036,0.3018518388271332,0.211383655667305,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8679267168045044,0.2617152333259582,0.2482048869132995,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7664412260055542,0.1787554174661636,0.806166410446167,284.8846435546875,284.95001220703125,297.2933349609375,293.33740234375,299.2924194335937,297.6273803710937,284.8901062011719,1.0,0.4198461771011352,1.0,1.0,0.0,1.0,-2.273383617401123,2.2733795642852783,4.147157596889883e-06,1.7502106428146362,0.8881906867027283,0.8881906867027283,0.0,72.1166000366211,73.0,55701.40625,0.0,949.9140625,1.0,280.0563049316406,283.6103515625,296.361328125,299.9715576171875,293.1499938964844,293.1499938964844,280.3500061035156,39022.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929523825645447,1.0,0.0,0.0,3.740739107131958,3.740764617919922,9.337016990684788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.11669921875,0.0,1659.6619873046875,1895.4371337890625,0.0,3337.80712890625,0.9277185797691344,1.0,0.0,3.0,1.0,0.0
18089220,297.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.563016951084137,0.348983883857727,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.905406653881073,0.2890561819076538,0.2735002040863037,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9242823123931884,0.3050878643989563,0.2133673727512359,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8796172738075256,0.2654464244842529,0.251422643661499,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7779841423034668,0.1822062283754348,0.8204589486122131,285.0609436035156,284.95001220703125,297.3299865722656,293.3494567871094,299.3291015625,297.6814270019531,285.061279296875,1.0,0.4210235774517059,1.0,1.0,0.0,1.0,-2.2900431156158447,2.2900390625,4.208843620290281e-06,1.7635849714279177,1.0,1.0,0.0,70.64828491210938,91.0,55444.54296875,0.0,961.111083984375,1.0,280.3436279296875,283.7805480957031,296.3290405273437,299.8515930175781,293.1499938964844,293.1499938964844,280.04998779296875,33469.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848804831504822,1.0,0.0,0.0,3.8549768924713135,3.855002403259277,9.91600700217532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.4228515625,0.0,1753.3963623046875,1895.4371337890625,0.0,3262.2998046875,0.9494013786315918,1.0,0.0,3.0,1.0,0.0
18089280,297.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.563016951084137,0.348983883857727,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.905406653881073,0.2890561819076538,0.2735002040863037,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9242823123931884,0.3050878643989563,0.2133673727512359,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8796172738075256,0.2654464244842529,0.251422643661499,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7779841423034668,0.1822062283754348,0.8204589486122131,285.0609436035156,284.95001220703125,297.3299865722656,293.3494567871094,299.3291015625,297.6814270019531,285.061279296875,1.0,0.4210235774517059,1.0,1.0,0.0,1.0,-2.2900431156158447,2.2900390625,4.208843620290281e-06,1.7635849714279177,1.0,1.0,0.0,70.64828491210938,91.0,55444.54296875,0.0,961.111083984375,1.0,280.3436279296875,283.7805480957031,296.3290405273437,299.8515930175781,293.1499938964844,293.1499938964844,280.04998779296875,33469.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848804831504822,1.0,0.0,0.0,3.8549768924713135,3.855002403259277,9.91600700217532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.4228515625,0.0,1753.3963623046875,1895.4371337890625,0.0,3262.2998046875,0.9494013786315918,1.0,0.0,3.0,1.0,0.0
18089340,297.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.5743242502212524,0.3580683469772339,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9019635915756226,0.2931039035320282,0.2775637507438659,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9186151027679444,0.3077955842018127,0.2154751867055893,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8759962916374207,0.2688294649124145,0.2548512816429138,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7761144638061523,0.1854332834482193,0.8358747363090515,284.91998291015625,284.95001220703125,297.3666687011719,293.3616943359375,299.36578369140625,297.7036437988281,284.9249572753906,1.0,0.4296218454837799,1.0,1.0,0.0,1.0,-2.330982208251953,2.3309779167175293,4.361374521977268e-06,1.7958333492279053,0.9368856549263,0.9368856549263,0.0,73.8148193359375,109.0,57155.421875,0.0,1016.1113891601562,1.0,280.0556335449219,283.6146240234375,296.399658203125,300.0843200683594,293.1499938964844,293.1499938964844,279.75,36853.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962814807891846,1.0,0.0,0.0,3.834415435791016,3.8344414234161377,9.810511301111546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.064453125,0.0,1754.8909912109375,1895.4371337890625,0.0,3368.898193359375,0.947274088859558,1.0,0.0,3.0,1.0,0.0
18089400,297.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.5743242502212524,0.3580683469772339,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9019635915756226,0.2931039035320282,0.2775637507438659,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9186151027679444,0.3077955842018127,0.2154751867055893,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8759962916374207,0.2688294649124145,0.2548512816429138,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7761144638061523,0.1854332834482193,0.8358747363090515,284.91998291015625,284.95001220703125,297.3666687011719,293.3616943359375,299.36578369140625,297.7036437988281,284.9249572753906,1.0,0.4296218454837799,1.0,1.0,0.0,1.0,-2.330982208251953,2.3309779167175293,4.361374521977268e-06,1.7958333492279053,0.9368856549263,0.9368856549263,0.0,73.8148193359375,109.0,57155.421875,0.0,1016.1113891601562,1.0,280.0556335449219,283.6146240234375,296.399658203125,300.0843200683594,293.1499938964844,293.1499938964844,279.75,36853.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962814807891846,1.0,0.0,0.0,3.834415435791016,3.8344414234161377,9.810511301111546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.064453125,0.0,1754.8909912109375,1895.4371337890625,0.0,3368.898193359375,0.947274088859558,1.0,0.0,3.0,1.0,0.0
18089460,297.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.5801503658294678,0.3832287192344665,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8853183388710022,0.296946257352829,0.2813735604286194,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8989972472190857,0.3102544546127319,0.2173196673393249,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8598967790603638,0.2720008790493011,0.2580376863479614,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7629330158233643,0.1883394718170166,0.8500881195068359,284.9097900390625,284.95001220703125,297.4033203125,293.3741760253906,299.4024658203125,297.675537109375,284.91705322265625,1.0,0.443348228931427,1.0,1.0,0.0,1.0,-2.38888955116272,2.388885021209717,4.581366738420911e-06,1.8411003351211548,0.880165159702301,0.880165159702301,0.0,81.15914154052734,112.0,58695.66796875,0.0,1108.6219482421875,1.0,279.7569580078125,283.5732727050781,296.4103698730469,300.1957092285156,293.1499938964844,293.1499938964844,280.04998779296875,39368.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062899947166444,1.0,0.0,0.0,3.67177963256836,3.671804428100586,8.995939424494281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8876953125,0.0,1582.886474609375,1895.4371337890625,0.0,3462.14208984375,0.9138101935386658,1.0,0.0,3.0,1.0,0.0
18089520,297.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.5801503658294678,0.3832287192344665,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8853183388710022,0.296946257352829,0.2813735604286194,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8989972472190857,0.3102544546127319,0.2173196673393249,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8598967790603638,0.2720008790493011,0.2580376863479614,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7629330158233643,0.1883394718170166,0.8500881195068359,284.9097900390625,284.95001220703125,297.4033203125,293.3741760253906,299.4024658203125,297.675537109375,284.91705322265625,1.0,0.443348228931427,1.0,1.0,0.0,1.0,-2.38888955116272,2.388885021209717,4.581366738420911e-06,1.8411003351211548,0.880165159702301,0.880165159702301,0.0,81.15914154052734,112.0,58695.66796875,0.0,1108.6219482421875,1.0,279.7569580078125,283.5732727050781,296.4103698730469,300.1957092285156,293.1499938964844,293.1499938964844,280.04998779296875,39368.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062899947166444,1.0,0.0,0.0,3.67177963256836,3.671804428100586,8.995939424494281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.8876953125,0.0,1582.886474609375,1895.4371337890625,0.0,3462.14208984375,0.9138101935386658,1.0,0.0,3.0,1.0,0.0
18089580,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9990000128746032,0.5847916007041931,0.403044044971466,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8749078512191772,0.3017140328884125,0.2858102917671203,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8869328498840332,0.3138270080089569,0.2197343111038208,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8498806357383728,0.2760256826877594,0.2617916762828827,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7548081278800964,0.191687062382698,0.865327775478363,285.0998229980469,284.95001220703125,297.44000244140625,293.3868408203125,299.43914794921875,297.6439514160156,285.1018981933594,1.0,0.4551942646503448,1.0,1.0,0.0,1.0,-2.443754196166992,2.44374942779541,4.79536493003252e-06,1.8841744661331177,1.0,1.0,0.0,87.55220031738281,115.0,59240.1484375,0.0,1197.7930908203125,1.0,280.0433654785156,283.74273681640625,296.3843688964844,300.13037109375,293.1499938964844,293.1499938964844,279.75,32955.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018354415893556,1.0,0.0,0.0,3.825193405151367,3.825218677520752,9.763377875060542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6787109375,0.0,1713.081298828125,1895.4371337890625,0.0,3420.687744140625,0.9423007965087892,1.0,0.0,3.0,1.0,0.0
18089640,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.9990000128746032,0.5847916007041931,0.403044044971466,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8749078512191772,0.3017140328884125,0.2858102917671203,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8869328498840332,0.3138270080089569,0.2197343111038208,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8498806357383728,0.2760256826877594,0.2617916762828827,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7548081278800964,0.191687062382698,0.865327775478363,285.0998229980469,284.95001220703125,297.44000244140625,293.3868408203125,299.43914794921875,297.6439514160156,285.1018981933594,1.0,0.4551942646503448,1.0,1.0,0.0,1.0,-2.443754196166992,2.44374942779541,4.79536493003252e-06,1.8841744661331177,1.0,1.0,0.0,87.55220031738281,115.0,59240.1484375,0.0,1197.7930908203125,1.0,280.0433654785156,283.74273681640625,296.3843688964844,300.13037109375,293.1499938964844,293.1499938964844,279.75,32955.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018354415893556,1.0,0.0,0.0,3.825193405151367,3.825218677520752,9.763377875060542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6787109375,0.0,1713.081298828125,1895.4371337890625,0.0,3420.687744140625,0.9423007965087892,1.0,0.0,3.0,1.0,0.0
18089700,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9990000128746032,0.5867797136306763,0.4111597836017608,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8714256882667542,0.3039627075195312,0.2881388068199157,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8826807141304016,0.3154294490814209,0.2210289686918258,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8465124368667603,0.2779239416122436,0.2637772858142853,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7521540522575378,0.1932663917541504,0.8731892704963684,284.97625732421875,284.95001220703125,297.4583435058594,293.39324951171875,299.4574890136719,297.6273803710937,284.9659729003906,1.0,0.460675835609436,1.0,1.0,0.0,1.0,-2.469690561294556,2.4696855545043945,4.898226507066283e-06,1.904503345489502,0.984753668308258,0.984753668308258,0.0,90.36417388916016,115.0,60883.62109375,0.0,1240.3594970703125,1.0,279.79315185546875,283.57763671875,296.449951171875,300.4017639160156,293.1499938964844,293.1499938964844,279.75,33795.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106780290603638,1.0,0.0,0.0,3.8617544174194336,3.861780166625977,9.950905450750724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2431640625,0.0,1764.312744140625,1895.4371337890625,0.0,3502.89501953125,0.9510673880577089,1.0,0.0,3.0,1.0,0.0
18089760,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.588242769241333,0.419303148984909,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8677597641944885,0.305944412946701,0.2901760637760162,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8781996965408325,0.3167161345481872,0.2220615744590759,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8429898619651794,0.2795789539813995,0.2654997706413269,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7493280172348022,0.1946497708559036,0.8801001310348511,284.95037841796875,284.95001220703125,297.4766540527344,293.39971923828125,299.475830078125,297.60699462890625,284.95269775390625,1.0,0.4658413827419281,1.0,1.0,0.0,1.0,-2.4935381412506104,2.493533134460449,4.993817583454074e-06,1.9232069253921509,0.9685782194137572,0.9685782194137572,0.0,93.1625747680664,118.0,61397.2265625,0.0,1281.1273193359375,1.0,279.7559814453125,283.5548095703125,296.45172119140625,300.4011535644531,293.1499938964844,293.1499938964844,279.45001220703125,35266.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159496426582336,1.0,0.0,0.0,3.8618996143341056,3.861925601959229,9.951653510142933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.8505859375,0.0,1776.137939453125,1895.4371337890625,0.0,3551.733154296875,0.9522894024848938,1.0,0.0,3.0,1.0,0.0
18089820,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.5906543135643005,0.4344852268695831,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8612067103385925,0.309715211391449,0.2939032316207886,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8700520396232605,0.3190884590148926,0.2238385826349258,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8366752862930298,0.2827063798904419,0.2686229646205902,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7442131042480469,0.197215273976326,0.8924992680549622,284.90057373046875,284.95001220703125,297.5133361816406,293.4128112792969,299.51251220703125,297.5673828125,284.9064025878906,1.0,0.4753501415252685,1.0,1.0,0.0,1.0,-2.537046194076538,2.537040948867798,5.170639269636013e-06,1.9573237895965576,0.8919176459312439,0.8919176459312439,0.0,98.47409057617188,121.0,62788.12109375,0.0,1358.2471923828125,1.0,279.4565734863281,283.47711181640625,296.454345703125,300.50701904296875,293.1499938964844,293.1499938964844,279.75,38997.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269975423812866,1.0,0.0,0.0,3.728583812713623,3.728609085083008,9.276434411731316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.41796875,0.0,1645.275146484375,1895.4371337890625,0.0,3653.590087890625,0.9258118867874146,1.0,0.0,3.0,1.0,0.0
18089880,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.5906543135643005,0.4344852268695831,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8612067103385925,0.309715211391449,0.2939032316207886,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8700520396232605,0.3190884590148926,0.2238385826349258,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8366752862930298,0.2827063798904419,0.2686229646205902,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7442131042480469,0.197215273976326,0.8924992680549622,284.90057373046875,284.95001220703125,297.5133361816406,293.4128112792969,299.51251220703125,297.5673828125,284.9064025878906,1.0,0.4753501415252685,1.0,1.0,0.0,1.0,-2.537046194076538,2.537040948867798,5.170639269636013e-06,1.9573237895965576,0.8919176459312439,0.8919176459312439,0.0,98.47409057617188,121.0,62788.12109375,0.0,1358.2471923828125,1.0,279.4565734863281,283.47711181640625,296.454345703125,300.50701904296875,293.1499938964844,293.1499938964844,279.75,38997.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269975423812866,1.0,0.0,0.0,3.728583812713623,3.728609085083008,9.276434411731316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.41796875,0.0,1645.275146484375,1895.4371337890625,0.0,3653.590087890625,0.9258118867874146,1.0,0.0,3.0,1.0,0.0
18089940,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.5950616002082825,0.4459121525287628,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8579906225204468,0.3144599497318268,0.2982238233089447,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8655088543891907,0.322625070810318,0.2261571884155273,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8334382176399231,0.2867340445518493,0.2722874581813812,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7417815923690796,0.2004128843545913,0.9064826369285583,285.083984375,284.95001220703125,297.54998779296875,293.4261169433594,299.5491943359375,297.5517578125,285.0858764648437,1.0,0.4841213822364807,1.0,1.0,0.0,1.0,-2.5799560546875,2.5799505710601807,5.348001195670804e-06,1.99092698097229,1.0,1.0,0.0,102.92975616455078,124.0,63018.16015625,0.0,1433.26318359375,1.0,279.7435607910156,283.64874267578125,296.4216613769531,300.4110107421875,293.1499938964844,293.1499938964844,279.45001220703125,33479.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922191858291626,1.0,0.0,0.0,3.8549458980560303,3.854971408843994,9.91584784060251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.009765625,0.0,1753.43701171875,1895.4371337890625,0.0,3609.372314453125,0.9494382739067078,1.0,0.0,3.0,1.0,0.0
18090000,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.5950616002082825,0.4459121525287628,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8579906225204468,0.3144599497318268,0.2982238233089447,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8655088543891907,0.322625070810318,0.2261571884155273,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8334382176399231,0.2867340445518493,0.2722874581813812,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7417815923690796,0.2004128843545913,0.9064826369285583,285.083984375,284.95001220703125,297.54998779296875,293.4261169433594,299.5491943359375,297.5517578125,285.0858764648437,1.0,0.4841213822364807,1.0,1.0,0.0,1.0,-2.5799560546875,2.5799505710601807,5.348001195670804e-06,1.99092698097229,1.0,1.0,0.0,102.92975616455078,124.0,63018.16015625,0.0,1433.26318359375,1.0,279.7435607910156,283.64874267578125,296.4216613769531,300.4110107421875,293.1499938964844,293.1499938964844,279.45001220703125,33479.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922191858291626,1.0,0.0,0.0,3.8549458980560303,3.854971408843994,9.91584784060251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.009765625,0.0,1753.43701171875,1895.4371337890625,0.0,3609.372314453125,0.9494382739067078,1.0,0.0,3.0,1.0,0.0
18090060,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9990000128746032,0.5975430011749268,0.4531673491001129,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8564072847366333,0.317422866821289,0.3013712763786316,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8630161881446838,0.3246327042579651,0.2278505861759185,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8317903876304626,0.2892133593559265,0.2749645113945007,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7406491637229919,0.2024008184671402,0.9167439341545104,284.9317626953125,284.95001220703125,297.57568359375,293.4356689453125,299.574951171875,297.5361022949219,284.93084716796875,1.0,0.4901291131973266,1.0,1.0,0.0,1.0,-2.610041379928589,2.610035896301269,5.474422778206645e-06,2.014620542526245,0.958474576473236,0.958474576473236,0.0,105.91781616210938,124.0,64774.421875,0.0,1486.61669921875,1.0,279.4672241210937,283.4631042480469,296.48687744140625,300.67333984375,293.1499938964844,293.1499938964844,279.45001220703125,35422.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323951601982116,1.0,0.0,0.0,3.876554489135742,3.8765807151794434,1.0027324606198815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8134765625,0.0,1795.5447998046875,1895.4371337890625,0.0,3703.075439453125,0.95507150888443,1.0,0.0,3.0,1.0,0.0
18090120,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.5982142686843872,0.4564017057418823,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.855353593826294,0.3184012174606323,0.3023799061775207,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8615827560424805,0.3252238035202026,0.2283272892236709,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8307371735572815,0.2900075614452362,0.2758010327816009,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7398093342781067,0.2030186057090759,0.9199371337890624,284.9375305175781,284.95001220703125,297.5852966308594,293.4393615722656,299.5845642089844,297.5277404785156,284.94012451171875,1.0,0.4923577010631561,1.0,1.0,0.0,1.0,-2.620556592941284,2.620551109313965,5.519036221812712e-06,2.0229406356811523,0.9594849348068236,0.9594849348068236,0.0,107.16313934326172,127.0,64976.56640625,0.0,1506.426025390625,1.0,279.4554443359375,283.4677734375,296.4820861816406,300.6615295410156,293.1499938964844,293.1499938964844,279.1499938964844,35898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93419086933136,1.0,0.0,0.0,3.869068145751953,3.8690943717956543,9.988632427848645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.6494140625,0.0,1790.0201416015625,1895.4371337890625,0.0,3719.494384765625,0.9543556571006776,1.0,0.0,3.0,1.0,0.0
18090180,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9990000128746032,0.5990530848503113,0.4627670049667358,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8531351685523987,0.3200872540473938,0.3041591942310333,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8586443662643433,0.326158195734024,0.229123905301094,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8285161852836609,0.291342169046402,0.277248352766037,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7379599809646606,0.2040189802646637,0.9252960681915284,284.8356628417969,284.95001220703125,297.60321044921875,293.4463195800781,299.6025085449219,297.5093688964844,284.8372802734375,1.0,0.4964742660522461,1.0,1.0,0.0,1.0,-2.6394827365875244,2.639477014541626,5.599907581199659e-06,2.037971973419189,0.8694446682929993,0.8694446682929993,0.0,109.5757827758789,127.0,66016.765625,0.0,1543.2158203125,1.0,279.1887512207031,283.3437805175781,296.5055236816406,300.82586669921875,293.1499938964844,293.1499938964844,279.1499938964844,39859.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415456652641296,1.0,0.0,0.0,3.795009136199951,3.795035362243652,9.609901781004735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.4033203125,0.0,1730.5872802734375,1895.4371337890625,0.0,3786.48974609375,0.9383912086486816,1.0,0.0,3.0,1.0,0.0
18090240,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.5996711850166321,0.4683659076690674,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8510580062866211,0.3215098679065704,0.3055294454097748,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8559586405754089,0.3269571363925934,0.2296885251998901,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8264288902282715,0.2924512326717376,0.27833291888237,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7361556887626648,0.2048009783029556,0.9291282296180724,284.9000244140625,284.95001220703125,297.6180114746094,293.45220947265625,299.6173400878906,297.4937744140625,284.9048767089844,1.0,0.4998401701450348,1.0,1.0,0.0,1.0,-2.6544454097747803,2.654439687728882,5.664362106472254e-06,2.0499050617218018,0.8863846659660339,0.8863846659660339,0.0,111.66325378417967,130.0,66104.0546875,0.0,1573.458251953125,1.0,279.1566162109375,283.4034118652344,296.4836120605469,300.74951171875,293.1499938964844,293.1499938964844,279.45001220703125,39289.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943032443523407,1.0,0.0,0.0,3.717214584350586,3.71723985671997,9.21994967484352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.2138671875,0.0,1634.306640625,1895.4371337890625,0.0,3799.981689453125,0.9235674142837524,1.0,0.0,3.0,1.0,0.0
18090300,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.6009491682052612,0.4737422466278076,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8493905663490295,0.3233529031276703,0.3071616888046264,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8537009358406067,0.3282007575035095,0.2304489463567733,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8246960043907166,0.2939230799674988,0.2796329259872436,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7346284985542297,0.2058122754096985,0.9335046410560608,285.0478515625,284.95001220703125,297.6334228515625,293.45849609375,299.6327819824219,297.4834289550781,285.053955078125,1.0,0.5033602118492126,1.0,1.0,0.0,1.0,-2.6706016063690186,2.67059588432312,5.73434726902633e-06,2.0627782344818115,0.992017924785614,0.992017924785614,0.0,113.75308227539062,130.0,65740.8828125,0.0,1605.71728515625,1.0,279.4039611816406,283.5558776855469,296.43798828125,300.56011962890625,293.1499938964844,293.1499938964844,279.45001220703125,33972.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938078999519348,1.0,0.0,0.0,3.7768568992614746,3.776881694793701,9.518188903712144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.9658203125,0.0,1663.24072265625,1895.4371337890625,0.0,3754.963134765625,0.9342715740203856,1.0,0.0,3.0,1.0,0.0
18090360,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6023598909378052,0.4792769253253937,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.847891092300415,0.3252865672111511,0.3090449273586273,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8516751527786255,0.3295625746250152,0.2314386367797851,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8231145143508911,0.2954781353473663,0.2811605632305145,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.733225405216217,0.2068752199411392,0.9385802745819092,285.02490234375,284.95001220703125,297.64825439453125,293.4647216796875,299.62548828125,297.4755554199219,285.0066833496094,1.0,0.5067828297615051,0.8780077695846558,0.8780077695846558,0.2000000029802322,1.0,-2.6886355876922607,2.323938369750977,0.3646971583366394,1.7140748500823977,1.0,1.0,0.0,115.7382583618164,133.0,64342.48046875,0.0,1638.7939453125,1.0,279.4432983398437,283.4729919433594,296.4545288085937,300.6278076171875,293.1499938964844,293.1499938964844,279.1499938964844,33361.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373744130134584,1.0,0.0,0.0,3.846145629882813,3.846171140670776,9.870626627161982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.3251953125,0.0,1741.735595703125,1895.4371337890625,0.0,3748.5439453125,0.9474300742149352,1.0,0.0,3.0,1.0,0.0
18090420,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,0.6011897325515747,0.4920441210269928,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8431389927864075,0.327604591846466,0.3117326498031616,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8457486033439636,0.3304841816425323,0.2324930280447006,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8182327151298523,0.2971473634243011,0.2832184731960296,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7288635969161987,0.2078827619552612,0.9451072216033936,284.78521728515625,284.95001220703125,297.6762084960937,293.47686767578125,299.5519714355469,297.4300537109375,284.7856750488281,1.0,0.5130960941314697,0.6340232491493225,0.6340232491493225,0.6000000238418579,1.0,-2.718788146972656,1.3336403369903564,1.3851478099822998,0.7200999855995178,0.7472823858261108,0.7472823858261108,0.0,120.1038818359375,121.0,56132.17578125,0.0,1699.3814697265625,1.0,279.158447265625,283.21600341796875,296.40289306640625,300.21044921875,293.1499938964844,293.1499938964844,279.45001220703125,49363.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285035133361816,1.0,0.0,0.0,3.3074913024902344,3.3075144290924072,7.299459525711427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.06787109375,0.0,1275.0589599609375,1895.4371337890625,0.0,3667.416748046875,0.8417836427688599,1.0,0.0,3.0,1.0,0.0
