time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,0.6011897325515747,0.4920441210269928,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8431389927864075,0.327604591846466,0.3117326498031616,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8457486033439636,0.3304841816425323,0.2324930280447006,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8182327151298523,0.2971473634243011,0.2832184731960296,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7288635969161987,0.2078827619552612,0.9451072216033936,284.78521728515625,284.95001220703125,297.6762084960937,293.47686767578125,299.5519714355469,297.4300537109375,284.7856750488281,1.0,0.5130960941314697,0.6340232491493225,0.6340232491493225,0.6000000238418579,1.0,-2.718788146972656,1.3336403369903564,1.3851478099822998,0.7200999855995178,0.7472823858261108,0.7472823858261108,0.0,120.1038818359375,121.0,56132.17578125,0.0,1699.3814697265625,1.0,279.158447265625,283.21600341796875,296.40289306640625,300.21044921875,293.1499938964844,293.1499938964844,279.45001220703125,49363.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285035133361816,1.0,0.0,0.0,3.3074913024902344,3.3075144290924072,7.299459525711427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.06787109375,0.0,1275.0589599609375,1895.4371337890625,0.0,3667.416748046875,0.8417836427688599,1.0,0.0,3.0,1.0,0.0
18090540,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6029493808746338,0.4890291094779968,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8470368981361389,0.3306202292442322,0.3143422305583954,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8486388921737671,0.3322887420654297,0.2335449606180191,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8215615749359131,0.2994207143783569,0.2851501405239105,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7314912676811218,0.2092140763998031,0.9503509998321532,284.8769836425781,284.95001220703125,297.7020874023437,293.4887084960937,299.49493408203125,297.40972900390625,284.87994384765625,1.0,0.5136117339134216,0.390038788318634,0.390038788318634,1.0,1.0,-2.728203535079956,0.7823942303657532,1.945809364318848,0.1676023602485656,0.7482039928436279,0.7482039928436279,0.0,119.47606658935548,109.0,50327.25390625,0.0,1711.56689453125,1.0,279.4378967285156,283.3100280761719,296.3076477050781,299.6239013671875,293.1499938964844,293.1499938964844,279.75,43017.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870221972465515,1.0,0.0,0.0,3.1001229286193848,3.1001431941986084,6.412851121240237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.376953125,0.0,1047.729248046875,1895.4371337890625,0.0,3282.348876953125,0.7899634838104248,1.0,0.0,3.0,1.0,0.0
18090600,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6029493808746338,0.4890291094779968,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8470368981361389,0.3306202292442322,0.3143422305583954,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8486388921737671,0.3322887420654297,0.2335449606180191,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8215615749359131,0.2994207143783569,0.2851501405239105,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7314912676811218,0.2092140763998031,0.9503509998321532,284.8769836425781,284.95001220703125,297.7020874023437,293.4887084960937,299.49493408203125,297.40972900390625,284.87994384765625,1.0,0.5136117339134216,0.390038788318634,0.390038788318634,1.0,1.0,-2.728203535079956,0.7823942303657532,1.945809364318848,0.1676023602485656,0.7482039928436279,0.7482039928436279,0.0,119.47606658935548,109.0,50327.25390625,0.0,1711.56689453125,1.0,279.4378967285156,283.3100280761719,296.3076477050781,299.6239013671875,293.1499938964844,293.1499938964844,279.75,43017.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870221972465515,1.0,0.0,0.0,3.1001229286193848,3.1001431941986084,6.412851121240237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.376953125,0.0,1047.729248046875,1895.4371337890625,0.0,3282.348876953125,0.7899634838104248,1.0,0.0,3.0,1.0,0.0
18090660,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6096241474151611,0.474653035402298,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8579230308532715,0.3341208100318908,0.317369282245636,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8586181402206421,0.3346643149852752,0.2349869757890701,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8312981724739075,0.3021433353424072,0.2874535918235779,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.739830732345581,0.2109265476465225,0.9568135142326356,284.9900207519531,284.95001220703125,297.7260131835937,293.5002136230469,299.5169677734375,297.4223022460937,284.9910888671875,1.0,0.5104092955589294,0.4286350309848785,0.4286350309848785,1.0,1.0,-2.7268428802490234,0.8503201007843018,1.8765227794647217,0.2353641539812088,0.8348540663719177,0.8348540663719177,0.0,115.3113021850586,112.0,49907.828125,0.0,1689.845947265625,1.0,279.7361755371094,283.44354248046875,296.35552978515625,299.5084533691406,293.1499938964844,293.1499938964844,280.04998779296875,33839.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531186580657959,1.0,0.0,0.0,3.2142574787139893,3.2142772674560547,6.893736212987278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.4462890625,0.0,1086.0343017578125,1895.4371337890625,0.0,2964.4892578125,0.8066005110740662,1.0,0.0,3.0,1.0,0.0
18090720,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6096241474151611,0.474653035402298,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8579230308532715,0.3341208100318908,0.317369282245636,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8586181402206421,0.3346643149852752,0.2349869757890701,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8312981724739075,0.3021433353424072,0.2874535918235779,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.739830732345581,0.2109265476465225,0.9568135142326356,284.9900207519531,284.95001220703125,297.7260131835937,293.5002136230469,299.5169677734375,297.4223022460937,284.9910888671875,1.0,0.5104092955589294,0.4286350309848785,0.4286350309848785,1.0,1.0,-2.7268428802490234,0.8503201007843018,1.8765227794647217,0.2353641539812088,0.8348540663719177,0.8348540663719177,0.0,115.3113021850586,112.0,49907.828125,0.0,1689.845947265625,1.0,279.7361755371094,283.44354248046875,296.35552978515625,299.5084533691406,293.1499938964844,293.1499938964844,280.04998779296875,33839.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531186580657959,1.0,0.0,0.0,3.2142574787139893,3.2142772674560547,6.893736212987278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.4462890625,0.0,1086.0343017578125,1895.4371337890625,0.0,2964.4892578125,0.8066005110740662,1.0,0.0,3.0,1.0,0.0
18090780,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.6186280250549316,0.4652144908905029,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.866631269454956,0.3377870917320251,0.3206970989704132,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8663876056671143,0.3372053205966949,0.2366662770509719,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8388803005218506,0.3050240278244018,0.2900447249412536,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7464681267738342,0.2128643691539764,0.9648095965385436,285.057861328125,284.95001220703125,297.7481384277344,293.5113830566406,299.5520324707031,297.4499816894531,285.0552062988281,1.0,0.5100560784339905,0.4672313034534454,0.4672313034534454,1.0,1.0,-2.7342233657836914,0.9359068274497986,1.7983165979385376,0.3184516429901123,0.95040762424469,0.95040762424469,0.0,112.9220733642578,115.0,50575.69140625,0.0,1689.1873779296875,1.0,280.0384826660156,283.520263671875,296.4640197753906,299.64459228515625,293.1499938964844,293.1499938964844,279.75,29597.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415626883506775,1.0,0.0,0.0,3.4755218029022217,3.4755430221557617,8.059968195084366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.7041015625,0.0,1301.9649658203125,1895.4371337890625,0.0,2856.31884765625,0.8612619042396545,1.0,0.0,3.0,1.0,0.0
18090840,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.6186280250549316,0.4652144908905029,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.866631269454956,0.3377870917320251,0.3206970989704132,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8663876056671143,0.3372053205966949,0.2366662770509719,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8388803005218506,0.3050240278244018,0.2900447249412536,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7464681267738342,0.2128643691539764,0.9648095965385436,285.057861328125,284.95001220703125,297.7481384277344,293.5113830566406,299.5520324707031,297.4499816894531,285.0552062988281,1.0,0.5100560784339905,0.4672313034534454,0.4672313034534454,1.0,1.0,-2.7342233657836914,0.9359068274497986,1.7983165979385376,0.3184516429901123,0.95040762424469,0.95040762424469,0.0,112.9220733642578,115.0,50575.69140625,0.0,1689.1873779296875,1.0,280.0384826660156,283.520263671875,296.4640197753906,299.64459228515625,293.1499938964844,293.1499938964844,279.75,29597.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415626883506775,1.0,0.0,0.0,3.4755218029022217,3.4755430221557617,8.059968195084366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.7041015625,0.0,1301.9649658203125,1895.4371337890625,0.0,2856.31884765625,0.8612619042396545,1.0,0.0,3.0,1.0,0.0
18090900,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6221426725387573,0.4628242254257202,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8695277571678162,0.3392606377601623,0.3222467601299286,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8687756061553955,0.3380469977855682,0.2373967319726944,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8413305878639221,0.3061332404613495,0.291237860918045,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7486359477043152,0.2136177569627761,0.9686424136161804,284.9114990234375,284.95001220703125,297.75860595703125,293.516845703125,299.5632629394531,297.455322265625,284.9042358398437,1.0,0.5105554461479187,0.4865294396877289,0.4865294396877289,1.0,1.0,-2.740130424499512,0.97584468126297,1.7642858028411863,0.3568196296691894,0.8664649128913879,0.8664649128913879,0.0,112.47222137451172,115.0,51988.8203125,0.0,1695.6158447265625,1.0,279.8007202148437,283.3537902832031,296.5658874511719,299.95343017578125,293.1499938964844,293.1499938964844,279.75,33840.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516393899917603,1.0,0.0,0.0,3.509507894515991,3.509530067443848,8.218370908252837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.1279296875,0.0,1366.8751220703125,1895.4371337890625,0.0,2950.6279296875,0.8700917363166809,1.0,0.0,3.0,1.0,0.0
18090960,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.6249611377716064,0.4621614515781402,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8710657358169556,0.3405190408229828,0.3234829306602478,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8697534799575806,0.3386397957801819,0.237853467464447,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8425349593162537,0.3070341348648071,0.2921391427516937,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7496778964996338,0.2142003327608108,0.9714746475219728,284.9105834960937,284.95001220703125,297.7686767578125,293.522216796875,299.5664978027344,297.4546203613281,284.9120178222656,1.0,0.5113568305969238,0.4844960570335388,0.4844960570335388,1.0,1.0,-2.745854139328003,0.976957619190216,1.7688965797424316,0.3564904630184173,0.8504508137702942,0.8504508137702942,0.0,112.48829650878906,118.0,51983.21875,0.0,1704.1600341796875,1.0,279.7587585449219,283.3571472167969,296.5775451660156,299.9538269042969,293.1499938964844,293.1499938964844,280.04998779296875,36793.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580032587051392,1.0,0.0,0.0,3.452408790588379,3.4524312019348145,7.953124168125214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.65283203125,0.0,1329.8673095703125,1895.4371337890625,0.0,3010.279296875,0.8618566393852234,1.0,0.0,3.0,1.0,0.0
18091020,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6310831308364868,0.4621834754943847,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8735894560813904,0.3436745703220367,0.3262881338596344,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8712197542190552,0.3405823707580566,0.2390604019165039,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8444218635559082,0.3093984723091125,0.2942198812961578,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7512425184249878,0.2157287150621414,0.9778574109077454,285.0119323730469,284.95001220703125,297.7877502441406,293.5327453613281,299.5755920410156,297.4594421386719,285.01043701171875,1.0,0.5137854814529419,0.4804292619228363,0.4804292619228363,1.0,1.0,-2.760868549346924,0.9753063917160034,1.7855620384216309,0.3519143462181091,0.947049081325531,0.947049081325531,0.0,113.05428314208984,121.0,51714.24609375,0.0,1729.2103271484375,1.0,280.0410461425781,283.4633178710937,296.5317077636719,299.8341369628906,293.1499938964844,293.1499938964844,279.75,32083.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541688919067383,1.0,0.0,0.0,3.613731384277344,3.6137542724609375,8.713748798072629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2060546875,0.0,1464.1785888671875,1895.4371337890625,0.0,2974.33203125,0.8942402601242065,1.0,0.0,3.0,1.0,0.0
18091080,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6310831308364868,0.4621834754943847,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8735894560813904,0.3436745703220367,0.3262881338596344,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8712197542190552,0.3405823707580566,0.2390604019165039,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8444218635559082,0.3093984723091125,0.2942198812961578,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7512425184249878,0.2157287150621414,0.9778574109077454,285.0119323730469,284.95001220703125,297.7877502441406,293.5327453613281,299.5755920410156,297.4594421386719,285.01043701171875,1.0,0.5137854814529419,0.4804292619228363,0.4804292619228363,1.0,1.0,-2.760868549346924,0.9753063917160034,1.7855620384216309,0.3519143462181091,0.947049081325531,0.947049081325531,0.0,113.05428314208984,121.0,51714.24609375,0.0,1729.2103271484375,1.0,280.0410461425781,283.4633178710937,296.5317077636719,299.8341369628906,293.1499938964844,293.1499938964844,279.75,32083.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541688919067383,1.0,0.0,0.0,3.613731384277344,3.6137542724609375,8.713748798072629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2060546875,0.0,1464.1785888671875,1895.4371337890625,0.0,2974.33203125,0.8942402601242065,1.0,0.0,3.0,1.0,0.0
18091140,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6351227760314941,0.4650408029556274,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8741216659545898,0.346218854188919,0.3288979828357696,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8706881999969482,0.3418224155902862,0.240102082490921,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8444920778274536,0.3111945688724518,0.296116292476654,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7511516809463501,0.2168124616146087,0.983532726764679,284.898681640625,284.95001220703125,297.8055419921875,293.5429382324219,299.5736694335937,297.4482116699219,284.9017639160156,1.0,0.5170056819915771,0.4763624668121338,0.4763624668121338,1.0,1.0,-2.77779221534729,0.9741923809051514,1.803599834442139,0.3479205369949341,0.8476735949516296,0.8476735949516296,0.0,114.49447631835938,124.0,52525.87109375,0.0,1761.5301513671875,1.0,279.75787353515625,283.3344421386719,296.58172607421875,300.0041809082031,293.1499938964844,293.1499938964844,280.04998779296875,38641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659873604774475,1.0,0.0,0.0,3.5075273513793945,3.5075504779815674,8.209098041334073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.42138671875,0.0,1399.357421875,1895.4371337890625,0.0,3085.167724609375,0.8759679198265076,1.0,0.0,3.0,1.0,0.0
18091200,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6351227760314941,0.4650408029556274,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8741216659545898,0.346218854188919,0.3288979828357696,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8706881999969482,0.3418224155902862,0.240102082490921,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8444920778274536,0.3111945688724518,0.296116292476654,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7511516809463501,0.2168124616146087,0.983532726764679,284.898681640625,284.95001220703125,297.8055419921875,293.5429382324219,299.5736694335937,297.4482116699219,284.9017639160156,1.0,0.5170056819915771,0.4763624668121338,0.4763624668121338,1.0,1.0,-2.77779221534729,0.9741923809051514,1.803599834442139,0.3479205369949341,0.8476735949516296,0.8476735949516296,0.0,114.49447631835938,124.0,52525.87109375,0.0,1761.5301513671875,1.0,279.75787353515625,283.3344421386719,296.58172607421875,300.0041809082031,293.1499938964844,293.1499938964844,280.04998779296875,38641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659873604774475,1.0,0.0,0.0,3.5075273513793945,3.5075504779815674,8.209098041334073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.42138671875,0.0,1399.357421875,1895.4371337890625,0.0,3085.167724609375,0.8759679198265076,1.0,0.0,3.0,1.0,0.0
18091260,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6387332677841187,0.4682132005691528,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8740731477737427,0.3487245440483093,0.3310872316360473,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8698270320892334,0.3433711230754852,0.2410288006067276,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8441055417060852,0.3130414187908172,0.2977072596549988,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7506220936775208,0.2179209887981414,0.9880692958831788,285.0248718261719,284.95001220703125,297.8190002441406,293.55084228515625,299.5761108398437,297.4447326660156,285.0235290527344,1.0,0.5199559330940247,0.4758244156837463,0.4758244156837463,1.0,1.0,-2.792710304260254,0.9788894653320312,1.8138208389282229,0.3499150276184082,0.9506272077560424,0.9506272077560424,0.0,115.94631958007812,124.0,52166.20703125,0.0,1791.16015625,1.0,280.032470703125,283.46435546875,296.5267333984375,299.8431396484375,293.1499938964844,293.1499938964844,280.04998779296875,32390.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858625054359436,1.0,0.0,0.0,3.633575916290283,3.633599281311035,8.809713563096011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.02490234375,0.0,1488.090087890625,1895.4371337890625,0.0,3016.1103515625,0.8991172313690186,1.0,0.0,3.0,1.0,0.0
18091320,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6396012902259827,0.4689482450485229,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8741660714149475,0.3493632674217224,0.3317113518714905,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8697299361228943,0.3437726497650146,0.2413268685340881,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.84410560131073,0.3135153353214264,0.2981746792793274,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7505769729614258,0.2182087451219558,0.9894350171089172,285.01824951171875,284.95001220703125,297.8222351074219,293.55279541015625,299.5766296386719,297.4438171386719,285.01727294921875,1.0,0.5207525491714478,0.4756898880004883,0.4756898880004883,1.0,1.0,-2.796905040740967,0.9803069829940796,1.8165979385375977,0.3505108952522278,0.9557939767837524,0.9557939767837524,0.0,116.30964660644533,127.0,52283.0625,0.0,1799.328125,1.0,280.0414733886719,283.4575500488281,296.53643798828125,299.870849609375,293.1499938964844,293.1499938964844,279.75,32474.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585752248764038,1.0,0.0,0.0,3.659388542175293,3.659411907196045,8.935324444792059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.056640625,0.0,1517.1907958984375,1895.4371337890625,0.0,3015.642822265625,0.9049097299575806,1.0,0.0,3.0,1.0,0.0
18091380,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6422048211097717,0.4746177792549133,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.872933566570282,0.3518572449684143,0.3343213200569153,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8674993515014648,0.3449737727642059,0.2423789054155349,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8425661325454712,0.3152390122413635,0.3000480532646179,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7489593029022217,0.2191532999277115,0.9946697354316713,284.9029541015625,284.95001220703125,297.8380126953125,293.5623474121094,299.57037353515625,297.4257507324219,284.9059143066406,1.0,0.5248730182647705,0.4750173091888428,0.4750173091888428,1.0,1.0,-2.816664934158325,0.9869388341903688,1.8297260999679563,0.3528036177158355,0.8594895601272583,0.8594895601272583,0.0,118.62615203857422,130.0,53233.4453125,0.0,1841.0081787109373,1.0,279.7574768066406,283.3250732421875,296.5964660644531,300.0586853027344,293.1499938964844,293.1499938964844,280.04998779296875,38460.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694831728935242,1.0,0.0,0.0,3.5637354850769043,3.563759088516236,8.474307264805248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.04736328125,0.0,1457.2686767578125,1895.4371337890625,0.0,3117.96240234375,0.8882371187210083,1.0,0.0,3.0,1.0,0.0
18091440,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6422048211097717,0.4746177792549133,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.872933566570282,0.3518572449684143,0.3343213200569153,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8674993515014648,0.3449737727642059,0.2423789054155349,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8425661325454712,0.3152390122413635,0.3000480532646179,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7489593029022217,0.2191532999277115,0.9946697354316713,284.9029541015625,284.95001220703125,297.8380126953125,293.5623474121094,299.57037353515625,297.4257507324219,284.9059143066406,1.0,0.5248730182647705,0.4750173091888428,0.4750173091888428,1.0,1.0,-2.816664934158325,0.9869388341903688,1.8297260999679563,0.3528036177158355,0.8594895601272583,0.8594895601272583,0.0,118.62615203857422,130.0,53233.4453125,0.0,1841.0081787109373,1.0,279.7574768066406,283.3250732421875,296.5964660644531,300.0586853027344,293.1499938964844,293.1499938964844,280.04998779296875,38460.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694831728935242,1.0,0.0,0.0,3.5637354850769043,3.563759088516236,8.474307264805248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.04736328125,0.0,1457.2686767578125,1895.4371337890625,0.0,3117.96240234375,0.8882371187210083,1.0,0.0,3.0,1.0,0.0
18091500,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6437225937843323,0.4778833091259002,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8720181584358215,0.3533249795436859,0.3355751931667328,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8660923838615417,0.3458325862884521,0.2428629249334335,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.841519296169281,0.3162885308265686,0.3009275496006012,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7478720545768738,0.2197291702032089,0.9969611763954164,285.0311889648437,284.95001220703125,297.8455810546875,293.5669860839844,299.5692138671875,297.4198303222656,285.0356140136719,1.0,0.5269973278045654,0.4746810495853424,0.4746810495853424,1.0,1.0,-2.826486587524414,0.990256130695343,1.8362303972244265,0.3536083400249481,0.9498820304870604,0.9498820304870604,0.0,119.89630126953124,130.0,52650.2421875,0.0,1862.4986572265625,1.0,280.00030517578125,283.4639892578125,296.5416564941406,299.8627624511719,293.1499938964844,293.1499938964844,280.04998779296875,33557.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863766610622406,1.0,0.0,0.0,3.624540328979492,3.624563694000244,8.765953793954395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5400390625,0.0,1486.880126953125,1895.4371337890625,0.0,3064.33544921875,0.8997742533683777,1.0,0.0,3.0,1.0,0.0
18091560,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.6453946828842163,0.4806542098522186,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8716405630111694,0.3549320101737976,0.3370870053768158,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.865260899066925,0.3468514680862427,0.243567943572998,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8409618139266968,0.3174659609794616,0.3020379543304443,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7472226023674011,0.2204024642705917,1.0000067949295044,285.0277709960937,284.95001220703125,297.8529663085937,293.571533203125,299.56939697265625,297.4162292480469,285.0262145996094,1.0,0.5292138457298279,0.4741525948047638,0.4741525948047638,1.0,1.0,-2.8374743461608887,0.9936773777008056,1.843796968460083,0.3542385399341583,0.9755351543426514,0.9755351543426514,0.0,121.07534790039062,133.0,52976.5390625,0.0,1885.532958984375,1.0,280.04248046875,283.4532165527344,296.55474853515625,299.9314270019531,293.1499938964844,293.1499938964844,279.75,32374.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622046113014221,1.0,0.0,0.0,3.714691162109375,3.714715003967285,9.207435596181312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.30859375,0.0,1578.7301025390625,1895.4371337890625,0.0,3049.68310546875,0.9172165393829346,1.0,0.0,3.0,1.0,0.0
18091620,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6467556357383728,0.4877409934997558,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.869562566280365,0.3573204278945923,0.3396359086036682,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8622424006462097,0.3479371666908264,0.2445708215236663,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8386539816856384,0.3190623223781585,0.3038282394409179,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7448611259460449,0.2211873084306717,1.0046623945236206,284.8994445800781,284.95001220703125,297.8673400878906,293.5804138183594,299.5596923828125,297.39385986328125,284.90240478515625,1.0,0.5336998105049133,0.4730957150459289,0.4730957150459289,1.0,1.0,-2.8580105304718018,0.999812126159668,1.858198523521424,0.3556500971317291,0.8728639483451843,0.8728639483451843,0.0,123.86968231201172,136.0,53995.890625,0.0,1931.895751953125,1.0,279.7568054199219,283.307861328125,296.6159973144531,300.1259765625,293.1499938964844,293.1499938964844,280.04998779296875,38349.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734123706817627,1.0,0.0,0.0,3.631335973739624,3.631360292434693,8.798854764791031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.365234375,0.0,1529.9937744140625,1895.4371337890625,0.0,3154.817626953125,0.9029133915901184,1.0,0.0,3.0,1.0,0.0
18091680,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6467556357383728,0.4877409934997558,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.869562566280365,0.3573204278945923,0.3396359086036682,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8622424006462097,0.3479371666908264,0.2445708215236663,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8386539816856384,0.3190623223781585,0.3038282394409179,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7448611259460449,0.2211873084306717,1.0046623945236206,284.8994445800781,284.95001220703125,297.8673400878906,293.5804138183594,299.5596923828125,297.39385986328125,284.90240478515625,1.0,0.5336998105049133,0.4730957150459289,0.4730957150459289,1.0,1.0,-2.8580105304718018,0.999812126159668,1.858198523521424,0.3556500971317291,0.8728639483451843,0.8728639483451843,0.0,123.86968231201172,136.0,53995.890625,0.0,1931.895751953125,1.0,279.7568054199219,283.307861328125,296.6159973144531,300.1259765625,293.1499938964844,293.1499938964844,280.04998779296875,38349.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734123706817627,1.0,0.0,0.0,3.631335973739624,3.631360292434693,8.798854764791031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.365234375,0.0,1529.9937744140625,1895.4371337890625,0.0,3154.817626953125,0.9029133915901184,1.0,0.0,3.0,1.0,0.0
18091740,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6488811373710632,0.4947001338005066,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8677271008491516,0.3603099882602691,0.3423154652118683,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8595069050788879,0.3497109711170196,0.2456836104393005,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8365512490272522,0.3211731016635895,0.3057063817977905,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.742633044719696,0.222290426492691,1.0093475580215454,285.0316467285156,284.95001220703125,297.8812561035156,293.5889587402344,299.5565185546875,297.38165283203125,285.03009033203125,1.0,0.5382276773452759,0.4720388352870941,0.4720388352870941,1.0,1.0,-2.87881851196289,1.0060049295425415,1.872813582420349,0.3571966290473938,0.9943882822990416,0.9943882822990416,0.0,126.67880249023438,139.0,53667.74609375,0.0,1979.3905029296875,1.0,280.043212890625,283.4443054199219,296.5724182128906,299.99322509765625,293.1499938964844,293.1499938964844,279.75,32517.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661803603172302,1.0,0.0,0.0,3.773800611495972,3.7738254070281982,9.502791726845316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.634765625,0.0,1648.3704833984375,1895.4371337890625,0.0,3086.978759765625,0.9305563569068908,1.0,0.0,3.0,1.0,0.0
18091800,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6488811373710632,0.4947001338005066,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8677271008491516,0.3603099882602691,0.3423154652118683,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8595069050788879,0.3497109711170196,0.2456836104393005,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8365512490272522,0.3211731016635895,0.3057063817977905,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.742633044719696,0.222290426492691,1.0093475580215454,285.0316467285156,284.95001220703125,297.8812561035156,293.5889587402344,299.5565185546875,297.38165283203125,285.03009033203125,1.0,0.5382276773452759,0.4720388352870941,0.4720388352870941,1.0,1.0,-2.87881851196289,1.0060049295425415,1.872813582420349,0.3571966290473938,0.9943882822990416,0.9943882822990416,0.0,126.67880249023438,139.0,53667.74609375,0.0,1979.3905029296875,1.0,280.043212890625,283.4443054199219,296.5724182128906,299.99322509765625,293.1499938964844,293.1499938964844,279.75,32517.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661803603172302,1.0,0.0,0.0,3.773800611495972,3.7738254070281982,9.502791726845316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.634765625,0.0,1648.3704833984375,1895.4371337890625,0.0,3086.978759765625,0.9305563569068908,1.0,0.0,3.0,1.0,0.0
18091860,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.649239182472229,0.5023195147514343,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8653967380523682,0.3626092672348022,0.3447981476783752,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8562816381454468,0.3506860136985779,0.2466241866350174,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8340036273002625,0.3226475417613983,0.3073994219303131,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7400263547897339,0.2229371964931488,1.0134427547454834,284.8957824707031,284.95001220703125,297.8948974609375,293.59716796875,299.5454406738281,297.35772705078125,284.8985595703125,1.0,0.5427853465080261,0.4708915948867798,0.4708915948867798,1.0,1.0,-2.899052143096924,1.011710524559021,1.8873416185379028,0.3588003516197204,0.8871198892593384,0.8871198892593384,0.0,129.7174835205078,142.0,54747.9375,0.0,2027.6934814453125,1.0,279.7567138671875,283.2909545898437,296.63250732421875,300.1893920898437,293.1499938964844,293.1499938964844,280.04998779296875,38191.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773201704025269,1.0,0.0,0.0,3.699428081512451,3.699453115463257,9.131928209171748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.81298828125,0.0,1605.4737548828125,1895.4371337890625,0.0,3191.461669921875,0.9179242253303528,1.0,0.0,3.0,1.0,0.0
18091920,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.649239182472229,0.5023195147514343,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8653967380523682,0.3626092672348022,0.3447981476783752,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8562816381454468,0.3506860136985779,0.2466241866350174,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8340036273002625,0.3226475417613983,0.3073994219303131,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7400263547897339,0.2229371964931488,1.0134427547454834,284.8957824707031,284.95001220703125,297.8948974609375,293.59716796875,299.5454406738281,297.35772705078125,284.8985595703125,1.0,0.5427853465080261,0.4708915948867798,0.4708915948867798,1.0,1.0,-2.899052143096924,1.011710524559021,1.8873416185379028,0.3588003516197204,0.8871198892593384,0.8871198892593384,0.0,129.7174835205078,142.0,54747.9375,0.0,2027.6934814453125,1.0,279.7567138671875,283.2909545898437,296.63250732421875,300.1893920898437,293.1499938964844,293.1499938964844,280.04998779296875,38191.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773201704025269,1.0,0.0,0.0,3.699428081512451,3.699453115463257,9.131928209171748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.81298828125,0.0,1605.4737548828125,1895.4371337890625,0.0,3191.461669921875,0.9179242253303528,1.0,0.0,3.0,1.0,0.0
18091980,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.6504897475242615,0.5095674991607666,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8634496927261353,0.3655373454093933,0.3474110066890716,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.853467583656311,0.3523674607276916,0.2476673275232315,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8317804932594299,0.3246543407440185,0.3091740608215332,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7376700043678284,0.2239229083061218,1.0175843238830566,285.0362243652344,284.95001220703125,297.9084167480469,293.60504150390625,299.54180908203125,297.34521484375,285.03521728515625,1.0,0.547300398349762,0.4697443842887878,0.4697443842887878,1.0,1.0,-2.919267177581787,1.017340898513794,1.901926159858704,0.3605618178844452,1.0,1.0,0.0,132.69464111328125,145.0,54316.58984375,0.0,2076.28271484375,1.0,280.04364013671875,283.4375915527344,296.5881652832031,300.05084228515625,293.1499938964844,293.1499938964844,279.75,32956.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700600862503052,1.0,0.0,0.0,3.8263986110687256,3.8264238834381104,9.769530606718035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8310546875,0.0,1714.548828125,1895.4371337890625,0.0,3123.37451171875,0.9426039457321168,1.0,0.0,3.0,1.0,0.0
18092040,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.6504897475242615,0.5095674991607666,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8634496927261353,0.3655373454093933,0.3474110066890716,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.853467583656311,0.3523674607276916,0.2476673275232315,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8317804932594299,0.3246543407440185,0.3091740608215332,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7376700043678284,0.2239229083061218,1.0175843238830566,285.0362243652344,284.95001220703125,297.9084167480469,293.60504150390625,299.54180908203125,297.34521484375,285.03521728515625,1.0,0.547300398349762,0.4697443842887878,0.4697443842887878,1.0,1.0,-2.919267177581787,1.017340898513794,1.901926159858704,0.3605618178844452,1.0,1.0,0.0,132.69464111328125,145.0,54316.58984375,0.0,2076.28271484375,1.0,280.04364013671875,283.4375915527344,296.5881652832031,300.05084228515625,293.1499938964844,293.1499938964844,279.75,32956.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700600862503052,1.0,0.0,0.0,3.8263986110687256,3.8264238834381104,9.769530606718035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8310546875,0.0,1714.548828125,1895.4371337890625,0.0,3123.37451171875,0.9426039457321168,1.0,0.0,3.0,1.0,0.0
18092100,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6505233645439148,0.5130375623703003,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8626463413238525,0.3667724430561065,0.3487960994243622,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8522427678108215,0.3529423773288727,0.2482519149780273,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.830824077129364,0.3254505395889282,0.3101300597190857,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7366450428962708,0.2242814600467682,1.0199317932128906,284.89422607421875,284.95001220703125,297.9151916503906,293.6088256835937,299.5377502441406,297.3356628417969,284.8880310058594,1.0,0.5495848059654236,0.4691707789897918,0.4691707789897918,1.0,1.0,-2.929778814315796,1.0203031301498413,1.909475564956665,0.3614828586578369,0.92249858379364,0.92249858379364,0.0,134.16497802734375,145.0,55518.9375,0.0,2101.4013671875,1.0,279.7943420410156,283.2715148925781,296.6521911621094,300.28912353515625,293.1499938964844,293.1499938964844,279.75,35814.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776406049728394,1.0,0.0,0.0,3.828732967376709,3.828758716583252,9.78145408225828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.447265625,0.0,1739.8038330078125,1895.4371337890625,0.0,3194.465576171875,0.94360613822937,1.0,0.0,3.0,1.0,0.0
18092160,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6499853134155273,0.5172988176345825,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8611560463905334,0.3677890002727508,0.3498593866825104,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8503115177154541,0.3532643020153045,0.2485623508691787,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8292391896247864,0.3260368704795837,0.310790479183197,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7350601553916931,0.2244736850261688,1.021271824836731,284.89520263671875,284.95001220703125,297.9219970703125,293.612548828125,299.5313720703125,297.3224182128906,284.897705078125,1.0,0.5518038868904114,0.4685682952404022,0.4685682952404022,1.0,1.0,-2.9389584064483643,1.0226839780807495,1.9162745475769043,0.3619351685047149,0.9021735787391664,0.9021735787391664,0.0,135.82598876953125,148.0,55477.13671875,0.0,2125.362548828125,1.0,279.7565002441406,283.2777709960937,296.6473999023437,300.2491455078125,293.1499938964844,293.1499938964844,279.45001220703125,37984.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810133934020996,1.0,0.0,0.0,3.762627601623535,3.762653112411499,9.44660541790654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.46484375,0.0,1677.427001953125,1895.4371337890625,0.0,3226.076904296875,0.9318169355392456,1.0,0.0,3.0,1.0,0.0
18092220,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6483913064002991,0.526036262512207,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8580214381217957,0.3698406219482422,0.3518489599227905,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8462996482849121,0.3539236485958099,0.2490622252225875,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8258928060531616,0.3271898627281189,0.3119521141052246,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7316964864730835,0.2247999757528305,1.0231996774673462,284.8878479003906,284.95001220703125,297.935791015625,293.6197204589844,299.5201110839844,297.2982482910156,284.8900146484375,1.0,0.5561048984527588,0.4673632979393005,0.4673632979393005,1.0,1.0,-2.956167221069336,1.0269927978515625,1.929174304008484,0.3621590137481689,0.832761287689209,0.832761287689209,0.0,139.1818389892578,136.0,55854.0859375,0.0,2171.8759765625,1.0,279.4584045410156,283.2477722167969,296.6390075683594,300.2777099609375,293.1499938964844,293.1499938964844,279.75,40879.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877503871917725,1.0,0.0,0.0,3.521012544631958,3.521036148071289,8.272341460724419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.021484375,0.0,1429.564453125,1895.4371337890625,0.0,3289.1630859375,0.8813557624816895,1.0,0.0,3.0,1.0,0.0
18092280,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6483913064002991,0.526036262512207,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8580214381217957,0.3698406219482422,0.3518489599227905,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8462996482849121,0.3539236485958099,0.2490622252225875,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8258928060531616,0.3271898627281189,0.3119521141052246,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7316964864730835,0.2247999757528305,1.0231996774673462,284.8878479003906,284.95001220703125,297.935791015625,293.6197204589844,299.5201110839844,297.2982482910156,284.8900146484375,1.0,0.5561048984527588,0.4673632979393005,0.4673632979393005,1.0,1.0,-2.956167221069336,1.0269927978515625,1.929174304008484,0.3621590137481689,0.832761287689209,0.832761287689209,0.0,139.1818389892578,136.0,55854.0859375,0.0,2171.8759765625,1.0,279.4584045410156,283.2477722167969,296.6390075683594,300.2777099609375,293.1499938964844,293.1499938964844,279.75,40879.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877503871917725,1.0,0.0,0.0,3.521012544631958,3.521036148071289,8.272341460724419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.021484375,0.0,1429.564453125,1895.4371337890625,0.0,3289.1630859375,0.8813557624816895,1.0,0.0,3.0,1.0,0.0
