time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6497638821601868,0.5205370783805847,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8630344867706299,0.3727851808071136,0.3543754816055298,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8502038717269897,0.3555802404880523,0.2500200867652893,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8299064040184021,0.3291213512420654,0.3135466575622558,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7347584962844849,0.2256986796855926,1.0263007879257202,285.0018920898437,284.95001220703125,297.95001220703125,293.62652587890625,299.5223999023437,297.2948913574219,285.0008544921875,1.0,0.5551146268844604,0.4661583304405212,0.4661583304405212,1.0,1.0,-2.9594101905822754,1.0257177352905271,1.933692455291748,0.360052615404129,0.9291208982467652,0.9291208982467652,0.0,137.59535217285156,139.0,55265.61328125,0.0,2169.494140625,1.0,279.741455078125,283.3734741210937,296.5967712402344,300.1232604980469,293.1499938964844,293.1499938964844,279.45001220703125,33665.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776453137397766,1.0,0.0,0.0,3.637684583663941,3.637707948684693,8.829647413222119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3984375,0.0,1502.1048583984375,1895.4371337890625,0.0,3194.509521484375,0.9008874297142028,1.0,0.0,3.0,1.0,0.0
18092400,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6497638821601868,0.5205370783805847,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8630344867706299,0.3727851808071136,0.3543754816055298,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8502038717269897,0.3555802404880523,0.2500200867652893,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8299064040184021,0.3291213512420654,0.3135466575622558,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7347584962844849,0.2256986796855926,1.0263007879257202,285.0018920898437,284.95001220703125,297.95001220703125,293.62652587890625,299.5223999023437,297.2948913574219,285.0008544921875,1.0,0.5551146268844604,0.4661583304405212,0.4661583304405212,1.0,1.0,-2.9594101905822754,1.0257177352905271,1.933692455291748,0.360052615404129,0.9291208982467652,0.9291208982467652,0.0,137.59535217285156,139.0,55265.61328125,0.0,2169.494140625,1.0,279.741455078125,283.3734741210937,296.5967712402344,300.1232604980469,293.1499938964844,293.1499938964844,279.45001220703125,33665.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776453137397766,1.0,0.0,0.0,3.637684583663941,3.637707948684693,8.829647413222119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3984375,0.0,1502.1048583984375,1895.4371337890625,0.0,3194.509521484375,0.9008874297142028,1.0,0.0,3.0,1.0,0.0
18092460,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6516298055648804,0.5186625719070435,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8657475709915161,0.3748109638690948,0.3564496636390686,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8519648313522339,0.3563741147518158,0.2507210373878479,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8318848609924316,0.3303088843822479,0.3148193061351776,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7361559271812439,0.2261770516633987,1.028905987739563,284.9012451171875,284.95001220703125,297.96295166015625,293.6322326660156,299.5238647460937,297.2908630371094,284.9049987792969,1.0,0.555889904499054,0.4652166962623596,0.4652166962623596,1.0,1.0,-2.965143203735352,1.0259859561920166,1.939157247543335,0.3587334752082824,0.8423495888710022,0.8423495888710022,0.0,137.22474670410156,139.0,55831.55859375,0.0,2177.59619140625,1.0,279.4621276855469,283.260009765625,296.6557312011719,300.2928771972656,293.1499938964844,293.1499938964844,279.45001220703125,39530.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885271430015564,1.0,0.0,0.0,3.5104424953460693,3.5104658603668213,8.222749556807685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2451171875,0.0,1408.7811279296875,1895.4371337890625,0.0,3265.960205078125,0.8773515820503235,1.0,0.0,3.0,1.0,0.0
18092520,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.651883065700531,0.518734335899353,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8659082055091858,0.3750935196876526,0.3566974699497223,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.851997435092926,0.3564870953559875,0.2507854104042053,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8319644331932068,0.3304732143878937,0.3149596750736236,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7361798286437988,0.2262424230575561,1.029155969619751,284.90997314453125,284.95001220703125,297.9647521972656,293.63299560546875,299.52410888671875,297.2903747558594,284.9119873046875,1.0,0.5560553073883057,0.4650883078575134,0.4650883078575134,1.0,1.0,-2.9660732746124268,1.0260783433914185,1.9399950504302976,0.3586113452911377,0.8446093797683716,0.8446093797683716,0.0,137.28260803222656,142.0,55840.1015625,0.0,2179.5087890625,1.0,279.4579162597656,283.2655944824219,296.6513366699219,300.2803955078125,293.1499938964844,293.1499938964844,279.75,38985.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852589130401611,1.0,0.0,0.0,3.5037524700164795,3.5037755966186523,8.191437927962397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.37060546875,0.0,1397.9088134765625,1895.4371337890625,0.0,3265.8427734375,0.8756219148635864,1.0,0.0,3.0,1.0,0.0
18092580,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6549388766288757,0.5195012092590332,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8675645589828491,0.3780065178871155,0.3592756688594818,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8526325225830078,0.3580385446548462,0.2517346441745758,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8329026103019714,0.332330048084259,0.3165692389011383,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7366276979446411,0.227140411734581,1.032702922821045,285.013427734375,284.95001220703125,297.980224609375,293.6390686035156,299.5311279296875,297.29351806640625,285.0123596191406,1.0,0.5580320954322815,0.4640182554721832,0.4640182554721832,1.0,1.0,-2.9774279594421387,1.0282288789749146,1.9491991996765137,0.3585259616374969,0.9436106085777284,0.9436106085777284,0.0,137.97593688964844,145.0,55427.921875,0.0,2202.872802734375,1.0,279.74139404296875,283.3780212402344,296.6156616210937,300.1481018066406,293.1499938964844,293.1499938964844,279.45001220703125,32883.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767476081848145,1.0,0.0,0.0,3.644221067428589,3.64424467086792,8.861408105076407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.2392578125,0.0,1503.4703369140625,1895.4371337890625,0.0,3186.093505859375,0.9017845392227172,1.0,0.0,3.0,1.0,0.0
18092640,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6549388766288757,0.5195012092590332,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8675645589828491,0.3780065178871155,0.3592756688594818,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8526325225830078,0.3580385446548462,0.2517346441745758,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8329026103019714,0.332330048084259,0.3165692389011383,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7366276979446411,0.227140411734581,1.032702922821045,285.013427734375,284.95001220703125,297.980224609375,293.6390686035156,299.5311279296875,297.29351806640625,285.0123596191406,1.0,0.5580320954322815,0.4640182554721832,0.4640182554721832,1.0,1.0,-2.9774279594421387,1.0282288789749146,1.9491991996765137,0.3585259616374969,0.9436106085777284,0.9436106085777284,0.0,137.97593688964844,145.0,55427.921875,0.0,2202.872802734375,1.0,279.74139404296875,283.3780212402344,296.6156616210937,300.1481018066406,293.1499938964844,293.1499938964844,279.45001220703125,32883.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767476081848145,1.0,0.0,0.0,3.644221067428589,3.64424467086792,8.861408105076407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.2392578125,0.0,1503.4703369140625,1895.4371337890625,0.0,3186.093505859375,0.9017845392227172,1.0,0.0,3.0,1.0,0.0
18092700,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6556816697120667,0.5206961035728455,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8679473400115967,0.3791869282722473,0.3605773150920868,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8525208234786987,0.3584948480129242,0.2522116899490356,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.83297199010849,0.3330074846744537,0.3173822462558746,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7365158796310425,0.2274249941110611,1.0345715284347534,284.8815612792969,284.95001220703125,297.98828125,293.6419677734375,299.5317687988281,297.29058837890625,284.8779296875,1.0,0.5593332648277283,0.4634832441806793,0.4634832441806793,1.0,1.0,-2.984227418899536,1.0297306776046753,1.9544966220855715,0.358735054731369,0.8561007976531982,0.8561007976531982,0.0,138.62155151367188,145.0,56392.6875,0.0,2218.107666015625,1.0,279.4976501464844,283.2271423339844,296.6777038574219,300.3768615722656,293.1499938964844,293.1499938964844,279.45001220703125,37139.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834877610206604,1.0,0.0,0.0,3.62062931060791,3.62065315246582,8.747045399104536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.12890625,0.0,1509.1915283203125,1895.4371337890625,0.0,3249.2568359375,0.89725661277771,1.0,0.0,3.0,1.0,0.0
18092760,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6558555960655212,0.5229604244232178,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8675105571746826,0.3802298307418823,0.3616006672382355,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.851586639881134,0.3587879836559295,0.2524518668651581,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8323009610176086,0.3335461318492889,0.3179385066032409,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.735752284526825,0.2276032269001007,1.035595417022705,284.9088134765625,284.95001220703125,297.99658203125,293.644775390625,299.53057861328125,297.2846984863281,284.9110107421875,1.0,0.5607274174690247,0.4629631638526916,0.4629631638526916,1.0,1.0,-2.990368127822876,1.0309969186782837,1.9593710899353027,0.3588518798351288,0.8544265031814575,0.8544265031814575,0.0,139.573974609375,148.0,56243.64453125,0.0,2233.8056640625,1.0,279.4579772949219,283.2555236816406,296.6708679199219,300.3236694335937,293.1499938964844,293.1499938964844,279.75,38486.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885932981967926,1.0,0.0,0.0,3.538295030593872,3.538318395614624,8.35374805774336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.7529296875,0.0,1430.4395751953125,1895.4371337890625,0.0,3272.153564453125,0.8826760649681091,1.0,0.0,3.0,1.0,0.0
18092820,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.657159686088562,0.5271846055984497,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8672131299972534,0.3830829858779907,0.3641476035118103,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8503288626670837,0.3602100312709808,0.2533284723758697,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8314550518989563,0.3352798223495483,0.319460928440094,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7346578240394592,0.2284217476844787,1.038946509361267,285.01806640625,284.95001220703125,298.0140075683594,293.6501159667969,299.53497314453125,297.28277587890625,285.0170288085937,1.0,0.5638941526412964,0.4619230031967163,0.4619230031967163,1.0,1.0,-3.005415678024292,1.034615159034729,1.9708003997802728,0.3593936562538147,0.9587304592132568,0.9587304592132568,0.0,141.49525451660156,151.0,55919.203125,0.0,2270.408447265625,1.0,279.74169921875,283.3730163574219,296.6323547363281,300.1945495605469,293.1499938964844,293.1499938964844,279.45001220703125,32697.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785645961761475,1.0,0.0,0.0,3.6819605827331534,3.681984424591065,9.045895694725914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3203125,0.0,1544.0919189453125,1895.4371337890625,0.0,3203.127197265625,0.9101635217666626,1.0,0.0,3.0,1.0,0.0
18092880,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.657159686088562,0.5271846055984497,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8672131299972534,0.3830829858779907,0.3641476035118103,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8503288626670837,0.3602100312709808,0.2533284723758697,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8314550518989563,0.3352798223495483,0.319460928440094,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7346578240394592,0.2284217476844787,1.038946509361267,285.01806640625,284.95001220703125,298.0140075683594,293.6501159667969,299.53497314453125,297.28277587890625,285.0170288085937,1.0,0.5638941526412964,0.4619230031967163,0.4619230031967163,1.0,1.0,-3.005415678024292,1.034615159034729,1.9708003997802728,0.3593936562538147,0.9587304592132568,0.9587304592132568,0.0,141.49525451660156,151.0,55919.203125,0.0,2270.408447265625,1.0,279.74169921875,283.3730163574219,296.6323547363281,300.1945495605469,293.1499938964844,293.1499938964844,279.45001220703125,32697.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785645961761475,1.0,0.0,0.0,3.6819605827331534,3.681984424591065,9.045895694725914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3203125,0.0,1544.0919189453125,1895.4371337890625,0.0,3203.127197265625,0.9101635217666626,1.0,0.0,3.0,1.0,0.0
18092940,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.656286358833313,0.5329903364181519,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8658726811408997,0.3852469623088836,0.3664551973342895,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8480508327484131,0.3608395159244537,0.2539901733398437,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8296698331832886,0.3363747596740722,0.3207534551620483,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7327674627304077,0.2288044244050979,1.0416566133499146,284.9064025878906,284.95001220703125,298.0326538085937,293.6550598144531,299.5334167480469,297.2712707519531,284.90875244140625,1.0,0.5673772096633911,0.4608828425407409,0.4608828425407409,1.0,1.0,-3.02077865600586,1.0383394956588743,1.9824390411376955,0.3598196804523468,0.8656884431838989,0.8656884431838989,0.0,143.93417358398438,139.0,56878.89453125,0.0,2310.577392578125,1.0,279.45733642578125,283.24267578125,296.6855773925781,300.3771057128906,293.1499938964844,293.1499938964844,279.75,38288.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888610303401947,1.0,0.0,0.0,3.589357376098633,3.589381217956543,8.59660019614239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.77587890625,0.0,1483.5809326171875,1895.4371337890625,0.0,3297.208984375,0.8938019275665283,1.0,0.0,3.0,1.0,0.0
18093000,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.656286358833313,0.5329903364181519,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8658726811408997,0.3852469623088836,0.3664551973342895,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8480508327484131,0.3608395159244537,0.2539901733398437,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8296698331832886,0.3363747596740722,0.3207534551620483,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7327674627304077,0.2288044244050979,1.0416566133499146,284.9064025878906,284.95001220703125,298.0326538085937,293.6550598144531,299.5334167480469,297.2712707519531,284.90875244140625,1.0,0.5673772096633911,0.4608828425407409,0.4608828425407409,1.0,1.0,-3.02077865600586,1.0383394956588743,1.9824390411376955,0.3598196804523468,0.8656884431838989,0.8656884431838989,0.0,143.93417358398438,139.0,56878.89453125,0.0,2310.577392578125,1.0,279.45733642578125,283.24267578125,296.6855773925781,300.3771057128906,293.1499938964844,293.1499938964844,279.75,38288.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888610303401947,1.0,0.0,0.0,3.589357376098633,3.589381217956543,8.59660019614239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.77587890625,0.0,1483.5809326171875,1895.4371337890625,0.0,3297.208984375,0.8938019275665283,1.0,0.0,3.0,1.0,0.0
18093060,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6575426459312439,0.5265446901321411,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8712643980979919,0.3880177438259125,0.3687969744205475,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8521184921264648,0.3621195256710052,0.2546730935573578,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8338301777839661,0.3379596769809723,0.3220093250274658,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7360076904296875,0.2294972389936447,1.0438629388809204,285.0110168457031,284.95001220703125,298.0526733398437,293.6595764160156,299.5394287109375,297.2708740234375,285.0092468261719,1.0,0.5657464265823364,0.4596944451332092,0.4596944451332092,1.0,1.0,-3.020849704742432,1.0357282161712646,1.9851213693618768,0.3573393225669861,0.9649212956428528,0.9649212956428528,0.0,141.91896057128906,142.0,56298.50390625,0.0,2300.32080078125,1.0,279.7420349121094,283.3587951660156,296.6427307128906,300.2359924316406,293.1499938964844,293.1499938964844,279.45001220703125,32985.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814984560012817,1.0,0.0,0.0,3.722612380981445,3.7226366996765137,9.246746230928692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.4970703125,0.0,1592.4588623046875,1895.4371337890625,0.0,3230.621826171875,0.9194554090499878,1.0,0.0,3.0,1.0,0.0
18093120,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6575426459312439,0.5265446901321411,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8712643980979919,0.3880177438259125,0.3687969744205475,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8521184921264648,0.3621195256710052,0.2546730935573578,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8338301777839661,0.3379596769809723,0.3220093250274658,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7360076904296875,0.2294972389936447,1.0438629388809204,285.0110168457031,284.95001220703125,298.0526733398437,293.6595764160156,299.5394287109375,297.2708740234375,285.0092468261719,1.0,0.5657464265823364,0.4596944451332092,0.4596944451332092,1.0,1.0,-3.020849704742432,1.0357282161712646,1.9851213693618768,0.3573393225669861,0.9649212956428528,0.9649212956428528,0.0,141.91896057128906,142.0,56298.50390625,0.0,2300.32080078125,1.0,279.7420349121094,283.3587951660156,296.6427307128906,300.2359924316406,293.1499938964844,293.1499938964844,279.45001220703125,32985.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814984560012817,1.0,0.0,0.0,3.722612380981445,3.7226366996765137,9.246746230928692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.4970703125,0.0,1592.4588623046875,1895.4371337890625,0.0,3230.621826171875,0.9194554090499878,1.0,0.0,3.0,1.0,0.0
18093180,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6593655347824097,0.5242844820022583,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.874232828617096,0.3901208937168121,0.3709373772144317,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8538512587547302,0.3626338243484497,0.2551730573177337,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8358137011528015,0.3389323949813843,0.3230763077735901,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.737372100353241,0.2297821044921875,1.0456117391586304,284.8957214355469,284.95001220703125,298.0742492675781,293.6636962890625,299.54351806640625,297.2668151855469,284.8981628417969,1.0,0.5661733746528625,0.4585060477256775,0.4585060477256775,1.0,1.0,-3.024679660797119,1.0346009731292725,1.990078568458557,0.3550623059272766,0.8620330691337585,0.8620330691337585,0.0,141.35101318359375,145.0,56921.43359375,0.0,2304.333984375,1.0,279.4571228027344,283.2289428710937,296.6884155273437,300.38922119140625,293.1499938964844,293.1499938964844,279.75,38954.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903515934944153,1.0,0.0,0.0,3.6045126914978014,3.604536771774292,8.669347266732075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.81201171875,0.0,1504.9813232421875,1895.4371337890625,0.0,3313.49560546875,0.8976600170135498,1.0,0.0,3.0,1.0,0.0
18093240,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6593655347824097,0.5242844820022583,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.874232828617096,0.3901208937168121,0.3709373772144317,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8538512587547302,0.3626338243484497,0.2551730573177337,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8358137011528015,0.3389323949813843,0.3230763077735901,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.737372100353241,0.2297821044921875,1.0456117391586304,284.8957214355469,284.95001220703125,298.0742492675781,293.6636962890625,299.54351806640625,297.2668151855469,284.8981628417969,1.0,0.5661733746528625,0.4585060477256775,0.4585060477256775,1.0,1.0,-3.024679660797119,1.0346009731292725,1.990078568458557,0.3550623059272766,0.8620330691337585,0.8620330691337585,0.0,141.35101318359375,145.0,56921.43359375,0.0,2304.333984375,1.0,279.4571228027344,283.2289428710937,296.6884155273437,300.38922119140625,293.1499938964844,293.1499938964844,279.75,38954.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903515934944153,1.0,0.0,0.0,3.6045126914978014,3.604536771774292,8.669347266732075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.81201171875,0.0,1504.9813232421875,1895.4371337890625,0.0,3313.49560546875,0.8976600170135498,1.0,0.0,3.0,1.0,0.0
18093300,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6606965661048889,0.5245529413223267,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8749394416809082,0.3914669752120971,0.3720154166221618,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8539737462997437,0.363196313381195,0.2554164528846741,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8361018896102905,0.3396543562412262,0.323598176240921,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7374314665794373,0.2300760746002197,1.0464186668395996,285.020263671875,284.95001220703125,298.0856628417969,293.6656188964844,299.5478820800781,297.2679443359375,285.0230712890625,1.0,0.5668021440505981,0.4579118490219116,0.4579118490219116,1.0,1.0,-3.028183698654175,1.0346472263336182,1.9935364723205569,0.3542268872261047,0.9475694894790648,0.9475694894790648,0.0,141.5683135986328,145.0,56170.70703125,0.0,2311.80810546875,1.0,279.7006225585937,283.365478515625,296.63336181640625,300.1803283691406,293.1499938964844,293.1499938964844,279.75,34076.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840324282646179,1.0,0.0,0.0,3.656136274337769,3.656160116195679,8.919449214772612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.9951171875,0.0,1525.5914306640625,1895.4371337890625,0.0,3254.35791015625,0.9070448875427246,1.0,0.0,3.0,1.0,0.0
18093360,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6622226238250732,0.5247935056686401,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8758978843688965,0.3929639458656311,0.3733921349048614,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8543623089790344,0.3639063537120819,0.2558912336826324,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8366062045097351,0.3404988646507263,0.3243710398674011,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7376890182495117,0.2304691821336746,1.0480769872665403,285.0129699707031,284.95001220703125,298.0975646972656,293.6674194335937,299.5537109375,297.2709655761719,285.011474609375,1.0,0.5677220225334167,0.4574514329433441,0.4574514329433441,1.0,1.0,-3.033618450164795,1.035718321800232,1.997900128364563,0.354028970003128,0.9659053087234496,0.9659053087234496,0.0,141.8562774658203,148.0,56354.25390625,0.0,2323.168212890625,1.0,279.7428283691406,283.3552551269531,296.6439208984375,300.2375793457031,293.1499938964844,293.1499938964844,279.45001220703125,33081.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818615078926086,1.0,0.0,0.0,3.7305543422698975,3.730578660964966,9.286243312089936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.080078125,0.0,1602.3299560546875,1895.4371337890625,0.0,3234.0234375,0.9212146997451782,1.0,0.0,3.0,1.0,0.0
18093420,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6630218625068665,0.527980387210846,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8759261965751648,0.395156979560852,0.3756954967975616,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8532756567001343,0.3643990457057953,0.2564389407634735,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.835923969745636,0.3414400219917297,0.3254911303520202,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7367544174194336,0.2307420969009399,1.050141453742981,284.90087890625,284.95001220703125,298.12274169921875,293.6706848144531,299.5577392578125,297.26470947265625,284.9033203125,1.0,0.5700689554214478,0.4565306007862091,0.4565306007862091,1.0,1.0,-3.044706583023072,1.0379562377929688,2.0067503452301025,0.3538270890712738,0.868543803691864,0.868543803691864,0.0,143.29481506347656,151.0,57168.16796875,0.0,2350.872802734375,1.0,279.4570617675781,283.2255554199219,296.6956787109375,300.4078369140625,293.1499938964844,293.1499938964844,279.75,38665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908050060272217,1.0,0.0,0.0,3.623400926589966,3.623425245285034,8.760443392930028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3173828125,0.0,1523.5745849609375,1895.4371337890625,0.0,3317.7353515625,0.9016367793083192,1.0,0.0,3.0,1.0,0.0
18093480,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6630218625068665,0.527980387210846,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8759261965751648,0.395156979560852,0.3756954967975616,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8532756567001343,0.3643990457057953,0.2564389407634735,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.835923969745636,0.3414400219917297,0.3254911303520202,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7367544174194336,0.2307420969009399,1.050141453742981,284.90087890625,284.95001220703125,298.12274169921875,293.6706848144531,299.5577392578125,297.26470947265625,284.9033203125,1.0,0.5700689554214478,0.4565306007862091,0.4565306007862091,1.0,1.0,-3.044706583023072,1.0379562377929688,2.0067503452301025,0.3538270890712738,0.868543803691864,0.868543803691864,0.0,143.29481506347656,151.0,57168.16796875,0.0,2350.872802734375,1.0,279.4570617675781,283.2255554199219,296.6956787109375,300.4078369140625,293.1499938964844,293.1499938964844,279.75,38665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908050060272217,1.0,0.0,0.0,3.623400926589966,3.623425245285034,8.760443392930028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3173828125,0.0,1523.5745849609375,1895.4371337890625,0.0,3317.7353515625,0.9016367793083192,1.0,0.0,3.0,1.0,0.0
18093540,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6643027067184448,0.5320236086845398,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8756784200668335,0.3980622887611389,0.3782563209533691,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8519362807273865,0.3656191229820251,0.2571531534194946,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8349610567092896,0.3429496884346008,0.3267762362957001,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7355684041976929,0.2314015328884124,1.052692174911499,285.0214233398437,284.95001220703125,298.1499938964844,293.6734619140625,299.56707763671875,297.265380859375,285.0198974609375,1.0,0.5729396939277649,0.4556097686290741,0.4556097686290741,1.0,1.0,-3.058110237121582,1.0410767793655396,2.017033576965332,0.3539329469203949,0.9793047308921814,0.9793047308921814,0.0,145.1008758544922,154.0,56718.19140625,0.0,2384.96142578125,1.0,279.7431335449219,283.3541564941406,296.6533508300781,300.2675476074219,293.1499938964844,293.1499938964844,279.45001220703125,32872.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830259442329407,1.0,0.0,0.0,3.756230592727661,3.7562551498413086,9.414511623617728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3818359375,0.0,1630.515625,1895.4371337890625,0.0,3244.931640625,0.9268024563789368,1.0,0.0,3.0,1.0,0.0
18093600,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6643027067184448,0.5320236086845398,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8756784200668335,0.3980622887611389,0.3782563209533691,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8519362807273865,0.3656191229820251,0.2571531534194946,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8349610567092896,0.3429496884346008,0.3267762362957001,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7355684041976929,0.2314015328884124,1.052692174911499,285.0214233398437,284.95001220703125,298.1499938964844,293.6734619140625,299.56707763671875,297.265380859375,285.0198974609375,1.0,0.5729396939277649,0.4556097686290741,0.4556097686290741,1.0,1.0,-3.058110237121582,1.0410767793655396,2.017033576965332,0.3539329469203949,0.9793047308921814,0.9793047308921814,0.0,145.1008758544922,154.0,56718.19140625,0.0,2384.96142578125,1.0,279.7431335449219,283.3541564941406,296.6533508300781,300.2675476074219,293.1499938964844,293.1499938964844,279.45001220703125,32872.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830259442329407,1.0,0.0,0.0,3.756230592727661,3.7562551498413086,9.414511623617728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3818359375,0.0,1630.515625,1895.4371337890625,0.0,3244.931640625,0.9268024563789368,1.0,0.0,3.0,1.0,0.0
18093660,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6634278893470764,0.5373874306678772,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8744826316833496,0.4001642167568207,0.3805294930934906,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8497296571731567,0.3660089075565338,0.2576667666435241,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8331881165504456,0.3437696695327759,0.3278291225433349,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7337220907211304,0.2316153347492218,1.0546915531158447,284.8978576660156,284.95001220703125,298.1781311035156,293.6747741699219,299.5702819824219,297.256591796875,284.9006652832031,1.0,0.5760419964790344,0.4544978737831116,0.4544978737831116,1.0,1.0,-3.0715811252593994,1.043770432472229,2.027810573577881,0.3536862134933471,0.8790368437767029,0.8790368437767029,0.0,147.34664916992188,154.0,57685.91015625,0.0,2421.748046875,1.0,279.45770263671875,283.212646484375,296.7064819335937,300.4526672363281,293.1499938964844,293.1499938964844,279.45001220703125,38477.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928678631782532,1.0,0.0,0.0,3.66899847984314,3.669023036956787,8.9823163307301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.193359375,0.0,1573.040771484375,1895.4371337890625,0.0,3337.017333984375,0.9113757610321044,1.0,0.0,3.0,1.0,0.0
18093720,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6633701920509338,0.5376591682434082,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8743953704833984,0.400252103805542,0.3806095123291015,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8496008515357971,0.3660244941711426,0.2576756775379181,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8330805897712708,0.3438025712966919,0.3278590142726898,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7336151003837585,0.2316221892833709,1.054726481437683,284.9004211425781,284.95001220703125,298.1793212890625,293.6748046875,299.5704040527344,297.2561950683594,284.9029541015625,1.0,0.5761727094650269,0.4544515311717987,0.4544515311717987,1.0,1.0,-3.0720925331115723,1.043862223625183,2.0282304286956787,0.3536639511585235,0.8793907761573792,0.8793907761573792,0.0,147.45387268066406,142.0,57687.6171875,0.0,2423.26611328125,1.0,279.4565734863281,283.2145690917969,296.70477294921875,300.44873046875,293.1499938964844,293.1499938964844,279.75,38402.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929421305656433,1.0,0.0,0.0,3.66642165184021,3.6664462089538574,8.969703912953264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.53173828125,0.0,1569.572021484375,1895.4371337890625,0.0,3337.711181640625,0.9108046293258668,1.0,0.0,3.0,1.0,0.0
18093780,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.6645708680152893,0.5311403274536133,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8798790574073792,0.4030965268611908,0.382990688085556,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8535209894180298,0.3671066164970398,0.2582021951675415,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8370816111564636,0.3451727032661438,0.328889936208725,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7367070913314819,0.2321705371141433,1.0562074184417725,285.01495361328125,284.95001220703125,298.2105407714844,293.6737060546875,299.5809936523437,297.25738525390625,285.0127258300781,1.0,0.5743324160575867,0.4532932937145233,0.4532932937145233,1.0,1.0,-3.0707924365997314,1.040675163269043,2.0301172733306885,0.3510416150093078,0.984994888305664,0.984994888305664,0.0,145.34922790527344,145.0,56996.59375,0.0,2409.812255859375,1.0,279.743408203125,283.3403015136719,296.6558532714844,300.2954406738281,293.1499938964844,293.1499938964844,279.45001220703125,33112.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857110738754272,1.0,0.0,0.0,3.790266275405884,3.7902910709381104,9.58589566835144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.9326171875,0.0,1672.45361328125,1895.4371337890625,0.0,3270.076171875,0.9346014261245728,1.0,0.0,3.0,1.0,0.0
18093840,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.6645708680152893,0.5311403274536133,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8798790574073792,0.4030965268611908,0.382990688085556,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8535209894180298,0.3671066164970398,0.2582021951675415,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8370816111564636,0.3451727032661438,0.328889936208725,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7367070913314819,0.2321705371141433,1.0562074184417725,285.01495361328125,284.95001220703125,298.2105407714844,293.6737060546875,299.5809936523437,297.25738525390625,285.0127258300781,1.0,0.5743324160575867,0.4532932937145233,0.4532932937145233,1.0,1.0,-3.0707924365997314,1.040675163269043,2.0301172733306885,0.3510416150093078,0.984994888305664,0.984994888305664,0.0,145.34922790527344,145.0,56996.59375,0.0,2409.812255859375,1.0,279.743408203125,283.3403015136719,296.6558532714844,300.2954406738281,293.1499938964844,293.1499938964844,279.45001220703125,33112.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857110738754272,1.0,0.0,0.0,3.790266275405884,3.7902910709381104,9.58589566835144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.9326171875,0.0,1672.45361328125,1895.4371337890625,0.0,3270.076171875,0.9346014261245728,1.0,0.0,3.0,1.0,0.0
18093900,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.665604293346405,0.5289722681045532,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8820810317993164,0.40424644947052,0.3842366635799408,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8549827933311462,0.3673453032970428,0.2585045397281647,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8386058807373047,0.3456194102764129,0.3294522762298584,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7378551959991455,0.2323006838560104,1.0571889877319336,284.87127685546875,284.95001220703125,298.226806640625,293.6723022460937,299.58575439453125,297.25689697265625,284.86676025390625,1.0,0.5743266344070435,0.452714204788208,0.452714204788208,1.0,1.0,-3.071892738342285,1.0397757291793823,2.0321171283721924,0.3497724235057831,0.8879016637802124,0.8879016637802124,0.0,144.70530700683594,145.0,57933.01953125,0.0,2408.50439453125,1.0,279.4945373535156,283.17822265625,296.7098999023437,300.5131225585937,293.1499938964844,293.1499938964844,279.45001220703125,37041.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924716711044312,1.0,0.0,0.0,3.767511129379273,3.767536401748657,9.471142448091996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9775390625,0.0,1675.9183349609375,1895.4371337890625,0.0,3333.31494140625,0.9302587509155272,1.0,0.0,3.0,1.0,0.0
18093960,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6662433743476868,0.5288271307945251,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8829096555709839,0.4052394330501556,0.3851900100708008,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8551235795021057,0.3674002587795257,0.2585642337799072,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8389190435409546,0.3459108769893646,0.3297533988952636,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7379541993141174,0.2323120683431625,1.057355523109436,284.8898010253906,284.95001220703125,298.2434997558594,293.6703186035156,299.5892028808594,297.25408935546875,284.8923645019531,1.0,0.574583888053894,0.4522070288658142,0.4522070288658142,1.0,1.0,-3.0734972953796387,1.0392141342163086,2.034283399581909,0.3488397002220154,0.8749968409538269,0.8749968409538269,0.0,144.72357177734375,148.0,57643.421875,0.0,2411.598876953125,1.0,279.45684814453125,283.2005615234375,296.6957397460937,300.4443664550781,293.1499938964844,293.1499938964844,279.75,38980.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947016000747681,1.0,0.0,0.0,3.6771528720855713,3.677177667617798,9.022287486004644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.49169921875,0.0,1586.056884765625,1895.4371337890625,0.0,3354.147216796875,0.9136834144592284,1.0,0.0,3.0,1.0,0.0
18094020,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6689021587371826,0.529334545135498,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8845771551132202,0.4081545174121856,0.3876959383487701,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.855472207069397,0.3684831261634826,0.2591360211372375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8395333290100098,0.3472740054130554,0.3308387696743011,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7381352186203003,0.232873260974884,1.0592058897018433,285.0152282714844,284.95001220703125,298.2780456542969,293.664794921875,299.603515625,297.25897216796875,285.0137939453125,1.0,0.5759645104408264,0.451192706823349,0.451192706823349,1.0,1.0,-3.081329107284546,1.0398905277252195,2.041438579559326,0.3476532697677612,0.9837848544120787,0.9837848544120787,0.0,145.1926727294922,151.0,56968.95703125,0.0,2428.72216796875,1.0,279.7434387207031,283.3353271484375,296.64227294921875,300.2779846191406,293.1499938964844,293.1499938964844,279.45001220703125,33274.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886395275592804,1.0,0.0,0.0,3.7927322387695312,3.792757272720337,9.598373935659763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.357421875,0.0,1676.6512451171875,1895.4371337890625,0.0,3276.48095703125,0.935320258140564,1.0,0.0,3.0,1.0,0.0
18094080,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6689021587371826,0.529334545135498,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8845771551132202,0.4081545174121856,0.3876959383487701,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.855472207069397,0.3684831261634826,0.2591360211372375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8395333290100098,0.3472740054130554,0.3308387696743011,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7381352186203003,0.232873260974884,1.0592058897018433,285.0152282714844,284.95001220703125,298.2780456542969,293.664794921875,299.603515625,297.25897216796875,285.0137939453125,1.0,0.5759645104408264,0.451192706823349,0.451192706823349,1.0,1.0,-3.081329107284546,1.0398905277252195,2.041438579559326,0.3476532697677612,0.9837848544120787,0.9837848544120787,0.0,145.1926727294922,151.0,56968.95703125,0.0,2428.72216796875,1.0,279.7434387207031,283.3353271484375,296.64227294921875,300.2779846191406,293.1499938964844,293.1499938964844,279.45001220703125,33274.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886395275592804,1.0,0.0,0.0,3.7927322387695312,3.792757272720337,9.598373935659763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.357421875,0.0,1676.6512451171875,1895.4371337890625,0.0,3276.48095703125,0.935320258140564,1.0,0.0,3.0,1.0,0.0
18094140,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6693774461746216,0.5325255990028381,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8845803141593933,0.4103630781173706,0.3900372087955475,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.854251503944397,0.3687791526317596,0.2595579326152801,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8386918902397156,0.3480048477649688,0.3317736387252807,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7370892763137817,0.2330173701047897,1.060735106468201,284.8951110839844,284.95001220703125,298.3140563964844,293.6572570800781,299.611083984375,297.2530517578125,284.897705078125,1.0,0.5781606435775757,0.4501783847808838,0.4501783847808838,1.0,1.0,-3.0914511680603027,1.0414177179336548,2.0500333309173584,0.3469390273094177,0.880334734916687,0.880334734916687,0.0,146.6079864501953,154.0,57792.98828125,0.0,2455.22265625,1.0,279.45635986328125,283.1970520019531,296.6837463378906,300.43853759765625,293.1499938964844,293.1499938964844,279.75,38767.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895585298538208,1.0,0.0,0.0,3.689818143844605,3.68984317779541,9.084545808946132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.50927734375,0.0,1598.853271484375,1895.4371337890625,0.0,3362.3994140625,0.9162744283676147,1.0,0.0,3.0,1.0,0.0
