time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6693774461746216,0.5325255990028381,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8845803141593933,0.4103630781173706,0.3900372087955475,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.854251503944397,0.3687791526317596,0.2595579326152801,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8386918902397156,0.3480048477649688,0.3317736387252807,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7370892763137817,0.2330173701047897,1.060735106468201,284.8951110839844,284.95001220703125,298.3140563964844,293.6572570800781,299.611083984375,297.2530517578125,284.897705078125,1.0,0.5781606435775757,0.4501783847808838,0.4501783847808838,1.0,1.0,-3.0914511680603027,1.0414177179336548,2.0500333309173584,0.3469390273094177,0.880334734916687,0.880334734916687,0.0,146.6079864501953,154.0,57792.98828125,0.0,2455.22265625,1.0,279.45635986328125,283.1970520019531,296.6837463378906,300.43853759765625,293.1499938964844,293.1499938964844,279.75,38767.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895585298538208,1.0,0.0,0.0,3.689818143844605,3.68984317779541,9.084545808946132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.50927734375,0.0,1598.853271484375,1895.4371337890625,0.0,3362.3994140625,0.9162744283676147,1.0,0.0,3.0,1.0,0.0
18094260,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6703013777732849,0.5365912914276123,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8842797875404358,0.4133172929286957,0.3926243782043457,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8527683615684509,0.3698342442512512,0.2601438462734222,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8375613689422607,0.3493350148200989,0.3328731656074524,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7357814311981201,0.2335614114999771,1.062723994255066,285.0236511230469,284.95001220703125,298.351318359375,293.6478271484375,299.6237487792969,297.2541809082031,285.02227783203125,1.0,0.5808824896812439,0.4491154253482818,0.4491154253482818,1.0,1.0,-3.1038615703582764,1.043688178062439,2.060173273086548,0.3464698791503906,0.9957159161567688,0.9957159161567688,0.0,148.4026336669922,157.0,57230.86328125,0.0,2488.248291015625,1.0,279.7435302734375,283.33404541015625,296.6287536621094,300.2791748046875,293.1499938964844,293.1499938964844,279.45001220703125,33086.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880126476287842,1.0,0.0,0.0,3.8117055892944336,3.8117308616638175,9.69464736044756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.716796875,0.0,1697.857421875,1895.4371337890625,0.0,3291.617431640625,0.9395043849945068,1.0,0.0,3.0,1.0,0.0
18094320,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6703013777732849,0.5365912914276123,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8842797875404358,0.4133172929286957,0.3926243782043457,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8527683615684509,0.3698342442512512,0.2601438462734222,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8375613689422607,0.3493350148200989,0.3328731656074524,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7357814311981201,0.2335614114999771,1.062723994255066,285.0236511230469,284.95001220703125,298.351318359375,293.6478271484375,299.6237487792969,297.2541809082031,285.02227783203125,1.0,0.5808824896812439,0.4491154253482818,0.4491154253482818,1.0,1.0,-3.1038615703582764,1.043688178062439,2.060173273086548,0.3464698791503906,0.9957159161567688,0.9957159161567688,0.0,148.4026336669922,157.0,57230.86328125,0.0,2488.248291015625,1.0,279.7435302734375,283.33404541015625,296.6287536621094,300.2791748046875,293.1499938964844,293.1499938964844,279.45001220703125,33086.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880126476287842,1.0,0.0,0.0,3.8117055892944336,3.8117308616638175,9.69464736044756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.716796875,0.0,1697.857421875,1895.4371337890625,0.0,3291.617431640625,0.9395043849945068,1.0,0.0,3.0,1.0,0.0
18094380,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6689557433128357,0.5422170758247375,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8829588294029236,0.4155200719833374,0.3950075507164001,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8503333330154419,0.3700686693191528,0.2605563104152679,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8355509638786316,0.3500011563301086,0.3337909281253814,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7337427139282227,0.2336645722389221,1.06426739692688,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,299.6302795410156,297.24560546875,284.8985595703125,1.0,0.5839748978614807,0.4480524361133575,0.4480524361133575,1.0,1.0,-3.116948127746582,1.0461745262145996,2.0707736015319824,0.3462125062942505,0.8910499215126038,0.8910499215126038,0.0,150.7455291748047,145.0,58209.5234375,0.0,2525.722900390625,1.0,279.4561462402344,283.18701171875,296.66748046875,300.4474182128906,293.1499938964844,293.1499938964844,279.75,38407.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980743288993835,1.0,0.0,0.0,3.726353406906128,3.7263784408569336,9.265339713238064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.818359375,0.0,1638.177001953125,1895.4371337890625,0.0,3385.627197265625,0.9240872263908386,1.0,0.0,3.0,1.0,0.0
18094440,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6689557433128357,0.5422170758247375,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8829588294029236,0.4155200719833374,0.3950075507164001,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8503333330154419,0.3700686693191528,0.2605563104152679,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8355509638786316,0.3500011563301086,0.3337909281253814,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7337427139282227,0.2336645722389221,1.06426739692688,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,299.6302795410156,297.24560546875,284.8985595703125,1.0,0.5839748978614807,0.4480524361133575,0.4480524361133575,1.0,1.0,-3.116948127746582,1.0461745262145996,2.0707736015319824,0.3462125062942505,0.8910499215126038,0.8910499215126038,0.0,150.7455291748047,145.0,58209.5234375,0.0,2525.722900390625,1.0,279.4561462402344,283.18701171875,296.66748046875,300.4474182128906,293.1499938964844,293.1499938964844,279.75,38407.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980743288993835,1.0,0.0,0.0,3.726353406906128,3.7263784408569336,9.265339713238064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.818359375,0.0,1638.177001953125,1895.4371337890625,0.0,3385.627197265625,0.9240872263908386,1.0,0.0,3.0,1.0,0.0
18094500,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.66877281665802,0.5407567620277405,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.884587824344635,0.41688272356987,0.3960757553577423,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.851180374622345,0.3704488277435303,0.2606575787067413,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8365085124969482,0.3505327105522156,0.3341131508350372,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7343869805335999,0.2338279038667678,1.064422369003296,285.0255432128906,284.95001220703125,298.40936279296875,293.6304016113281,299.63580322265625,297.24462890625,285.0286865234375,1.0,0.5834286212921143,0.4475209414958954,0.4475209414958954,1.0,1.0,-3.1171884536743164,1.044990062713623,2.0721983909606934,0.3451794683933258,0.9808457493782043,0.9808457493782043,0.0,150.29698181152344,145.0,57350.609375,0.0,2523.79443359375,1.0,279.7038879394531,283.33062744140625,296.6054992675781,300.2298889160156,293.1499938964844,293.1499938964844,279.75,34160.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925721645355225,1.0,0.0,0.0,3.771554708480835,3.7715797424316406,9.491484433965524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.33984375,0.0,1658.4359130859375,1895.4371337890625,0.0,3334.25390625,0.932914674282074,1.0,0.0,3.0,1.0,0.0
18094560,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6697169542312622,0.5357354283332825,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8884379863739014,0.418404072523117,0.3974096775054931,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8540860414505005,0.3709985315799713,0.2609668970108032,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8393852114677429,0.3512040376663208,0.3346517086029053,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7366781830787659,0.2341003715991974,1.0652098655700684,285.0171813964844,284.95001220703125,298.42919921875,293.6238098144531,299.6435241699219,297.2470703125,285.0151672363281,1.0,0.5820052027702332,0.4469526708126068,0.4469526708126068,1.0,1.0,-3.1147265434265137,1.04270601272583,2.072020530700684,0.3434442579746246,1.0,1.0,0.0,148.59304809570312,148.0,57414.14453125,0.0,2510.017333984375,1.0,279.7435913085937,283.3200378417969,296.6063232421875,300.2752990722656,293.1499938964844,293.1499938964844,279.45001220703125,33297.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909394145011902,1.0,0.0,0.0,3.839664697647095,3.83968997001648,9.837390280154068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.490234375,0.0,1733.32080078125,1895.4371337890625,0.0,3318.99169921875,0.94599711894989,1.0,0.0,3.0,1.0,0.0
18094620,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6708486676216125,0.5335196256637573,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8914003968238831,0.4205504357814789,0.399626761674881,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8555151224136353,0.3711338639259338,0.261225014925003,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8410413265228271,0.3517671823501587,0.3353584706783294,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7377716302871704,0.2341326624155044,1.065888285636902,284.8863220214844,284.95001220703125,298.4695129394531,293.6094970703125,299.653564453125,297.243408203125,284.8885192871094,1.0,0.5821504592895508,0.4458160698413849,0.4458160698413849,1.0,1.0,-3.1166913509368896,1.04079008102417,2.0759010314941406,0.3405655324459076,0.8858419060707092,0.8858419060707092,0.0,147.94259643554688,151.0,58081.58984375,0.0,2510.35009765625,1.0,279.4569396972656,283.1733703613281,296.635009765625,300.4132995605469,293.1499938964844,293.1499938964844,279.75,38933.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999882340431213,1.0,0.0,0.0,3.732500553131104,3.7325260639190674,9.295934546571516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.25732421875,0.0,1649.3482666015625,1895.4371337890625,0.0,3403.474853515625,0.9258601069450378,1.0,0.0,3.0,1.0,0.0
18094680,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6708486676216125,0.5335196256637573,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8914003968238831,0.4205504357814789,0.399626761674881,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8555151224136353,0.3711338639259338,0.261225014925003,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8410413265228271,0.3517671823501587,0.3353584706783294,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7377716302871704,0.2341326624155044,1.065888285636902,284.8863220214844,284.95001220703125,298.4695129394531,293.6094970703125,299.653564453125,297.243408203125,284.8885192871094,1.0,0.5821504592895508,0.4458160698413849,0.4458160698413849,1.0,1.0,-3.1166913509368896,1.04079008102417,2.0759010314941406,0.3405655324459076,0.8858419060707092,0.8858419060707092,0.0,147.94259643554688,151.0,58081.58984375,0.0,2510.35009765625,1.0,279.4569396972656,283.1733703613281,296.635009765625,300.4132995605469,293.1499938964844,293.1499938964844,279.75,38933.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999882340431213,1.0,0.0,0.0,3.732500553131104,3.7325260639190674,9.295934546571516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.25732421875,0.0,1649.3482666015625,1895.4371337890625,0.0,3403.474853515625,0.9258601069450378,1.0,0.0,3.0,1.0,0.0
18094740,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6729140281677246,0.5341399908065796,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8929761052131653,0.4235034883022308,0.4021554291248321,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8556939959526062,0.3720825016498565,0.2616963982582092,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8414716124534607,0.3529794812202453,0.336292564868927,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7378054857254028,0.2345986366271972,1.0672855377197266,285.0169677734375,284.95001220703125,298.510498046875,293.5938720703125,299.6692199707031,297.24774169921875,285.0156555175781,1.0,0.5834306478500366,0.4446794986724853,0.4446794986724853,1.0,1.0,-3.123838186264038,1.0408419370651243,2.082996129989624,0.3383679091930389,0.9974961876869202,0.9974961876869202,0.0,148.3965301513672,154.0,57313.15234375,0.0,2526.51708984375,1.0,279.7437744140625,283.3144836425781,296.5716247558594,300.23150634765625,293.1499938964844,293.1499938964844,279.45001220703125,33445.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917713761329651,1.0,0.0,0.0,3.838176250457764,3.838201761245728,9.829764167079702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4169921875,0.0,1732.6793212890625,1895.4371337890625,0.0,3326.769287109375,0.9457257986068726,1.0,0.0,3.0,1.0,0.0
18094800,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6729140281677246,0.5341399908065796,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8929761052131653,0.4235034883022308,0.4021554291248321,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8556939959526062,0.3720825016498565,0.2616963982582092,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8414716124534607,0.3529794812202453,0.336292564868927,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7378054857254028,0.2345986366271972,1.0672855377197266,285.0169677734375,284.95001220703125,298.510498046875,293.5938720703125,299.6692199707031,297.24774169921875,285.0156555175781,1.0,0.5834306478500366,0.4446794986724853,0.4446794986724853,1.0,1.0,-3.123838186264038,1.0408419370651243,2.082996129989624,0.3383679091930389,0.9974961876869202,0.9974961876869202,0.0,148.3965301513672,154.0,57313.15234375,0.0,2526.51708984375,1.0,279.7437744140625,283.3144836425781,296.5716247558594,300.23150634765625,293.1499938964844,293.1499938964844,279.45001220703125,33445.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917713761329651,1.0,0.0,0.0,3.838176250457764,3.838201761245728,9.829764167079702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4169921875,0.0,1732.6793212890625,1895.4371337890625,0.0,3326.769287109375,0.9457257986068726,1.0,0.0,3.0,1.0,0.0
18094860,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6727230548858643,0.5374115705490112,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8928979635238647,0.4257118701934814,0.4045155048370361,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8543516993522644,0.3722507953643799,0.2620338499546051,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8404831290245056,0.3535633385181427,0.3370947539806366,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7366534471511841,0.2346488684415817,1.0684272050857544,284.8913879394531,284.95001220703125,298.5520324707031,293.5770263671875,299.678466796875,297.24200439453125,284.8939514160156,1.0,0.5855327844619751,0.4437419772148132,0.4437419772148132,1.0,1.0,-3.133352518081665,1.042216420173645,2.0911359786987305,0.3372106552124023,0.890081524848938,0.890081524848938,0.0,149.80459594726562,157.0,58156.60546875,0.0,2552.421875,1.0,279.4560241699219,283.1700744628906,296.60406494140625,300.3832092285156,293.1499938964844,293.1499938964844,279.75,38758.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901043176651001,1.0,0.0,0.0,3.739560604095459,3.739585876464844,9.331133696832694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.19189453125,0.0,1656.253173828125,1895.4371337890625,0.0,3413.306640625,0.9272868633270264,1.0,0.0,3.0,1.0,0.0
18094920,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.6727230548858643,0.5374115705490112,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8928979635238647,0.4257118701934814,0.4045155048370361,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8543516993522644,0.3722507953643799,0.2620338499546051,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8404831290245056,0.3535633385181427,0.3370947539806366,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7366534471511841,0.2346488684415817,1.0684272050857544,284.8913879394531,284.95001220703125,298.5520324707031,293.5770263671875,299.678466796875,297.24200439453125,284.8939514160156,1.0,0.5855327844619751,0.4437419772148132,0.4437419772148132,1.0,1.0,-3.133352518081665,1.042216420173645,2.0911359786987305,0.3372106552124023,0.890081524848938,0.890081524848938,0.0,149.80459594726562,157.0,58156.60546875,0.0,2552.421875,1.0,279.4560241699219,283.1700744628906,296.60406494140625,300.3832092285156,293.1499938964844,293.1499938964844,279.75,38758.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901043176651001,1.0,0.0,0.0,3.739560604095459,3.739585876464844,9.331133696832694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.19189453125,0.0,1656.253173828125,1895.4371337890625,0.0,3413.306640625,0.9272868633270264,1.0,0.0,3.0,1.0,0.0
18094980,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6729604601860046,0.5415017604827881,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8925350308418274,0.4286864399909973,0.407111793756485,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.852796196937561,0.3732195496559143,0.2625508904457092,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8392511010169983,0.3547865152359009,0.3380819261074066,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.735260546207428,0.2351023852825164,1.0699968338012695,285.0255432128906,284.95001220703125,298.593994140625,293.5591125488281,299.6927185058594,297.24346923828125,285.0248413085937,1.0,0.5881553888320923,0.4428044557571411,0.4428044557571411,1.0,1.0,-3.145081758499145,1.044384241104126,2.1006975173950195,0.3368935585021972,1.0,1.0,0.0,151.60293579101562,160.0,57496.0,0.0,2584.89306640625,1.0,279.7431945800781,283.3139953613281,296.5406799316406,300.2098388671875,293.1499938964844,293.1499938964844,279.45001220703125,33436.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935431241989136,1.0,0.0,0.0,3.849376201629639,3.8494017124176025,9.88721581052232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7548828125,0.0,1746.2742919921875,1895.4371337890625,0.0,3343.326416015625,0.9483344554901124,1.0,0.0,3.0,1.0,0.0
18095040,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6729604601860046,0.5415017604827881,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8925350308418274,0.4286864399909973,0.407111793756485,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.852796196937561,0.3732195496559143,0.2625508904457092,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8392511010169983,0.3547865152359009,0.3380819261074066,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.735260546207428,0.2351023852825164,1.0699968338012695,285.0255432128906,284.95001220703125,298.593994140625,293.5591125488281,299.6927185058594,297.24346923828125,285.0248413085937,1.0,0.5881553888320923,0.4428044557571411,0.4428044557571411,1.0,1.0,-3.145081758499145,1.044384241104126,2.1006975173950195,0.3368935585021972,1.0,1.0,0.0,151.60293579101562,160.0,57496.0,0.0,2584.89306640625,1.0,279.7431945800781,283.3139953613281,296.5406799316406,300.2098388671875,293.1499938964844,293.1499938964844,279.45001220703125,33436.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935431241989136,1.0,0.0,0.0,3.849376201629639,3.8494017124176025,9.88721581052232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7548828125,0.0,1746.2742919921875,1895.4371337890625,0.0,3343.326416015625,0.9483344554901124,1.0,0.0,3.0,1.0,0.0
18095100,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.6722877621650696,0.5438118577003479,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8922584652900696,0.4298915266990661,0.408479630947113,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8519541025161743,0.3734170794486999,0.2628679573535919,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8385679125785828,0.35517019033432,0.3386458158493042,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7345201373100281,0.2351857125759124,1.0710647106170654,284.88629150390625,284.95001220703125,298.6150817871094,293.5498352050781,299.6977844238281,297.2411804199219,284.881591796875,1.0,0.5896481871604919,0.442335695028305,0.442335695028305,1.0,1.0,-3.1518490314483643,1.045789361000061,2.1060597896575928,0.3370081484317779,0.9170580506324768,0.9170580506324768,0.0,152.6375274658203,160.0,58628.875,0.0,2603.70703125,1.0,279.49371337890625,283.15167236328125,296.5889892578125,300.4303283691406,293.1499938964844,293.1499938964844,279.45001220703125,36454.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005670547485352,1.0,0.0,0.0,3.841133832931519,3.8411598205566406,9.84491975941637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.658203125,0.0,1759.9688720703125,1895.4371337890625,0.0,3408.869873046875,0.9467473030090332,1.0,0.0,3.0,1.0,0.0
18095160,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.670929491519928,0.5471083521842957,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8911728858947754,0.4308860003948211,0.4095005393028259,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8503431677818298,0.3733866810798645,0.2629161775112152,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8371859788894653,0.3553593754768371,0.3389124274253845,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7331697940826416,0.2351154386997223,1.071152925491333,284.8945007324219,284.95001220703125,298.63623046875,293.54034423828125,299.701171875,297.2364501953125,284.89678955078125,1.0,0.5911498069763184,0.4417565166950226,0.4417565166950226,1.0,1.0,-3.1575262546539307,1.0465258359909058,2.111000299453736,0.3366777598857879,0.9005863666534424,0.9005863666534424,0.0,153.94940185546875,148.0,58494.73828125,0.0,2621.94189453125,1.0,279.45635986328125,283.1620178222656,296.57110595703125,300.3700561523437,293.1499938964844,293.1499938964844,279.1499938964844,38308.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035151600837708,1.0,0.0,0.0,3.7701609134674072,3.77018666267395,9.4844699560781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.505859375,0.0,1688.8504638671875,1895.4371337890625,0.0,3436.32861328125,0.9338002800941468,1.0,0.0,3.0,1.0,0.0
18095220,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6689784526824951,0.542092502117157,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8953201174736023,0.432886391878128,0.4112699627876282,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8527535796165466,0.3733304142951965,0.2627968192100525,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8397948741912842,0.3557048439979553,0.3391480147838592,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7349768280982971,0.234884962439537,1.069827675819397,284.88140869140625,284.95001220703125,298.6785583496094,293.52081298828125,299.7093505859375,297.2297668457031,284.8825988769531,1.0,0.5889550447463989,0.4405982196331024,0.4405982196331024,1.0,1.0,-3.152194738388061,1.0416755676269531,2.1105191707611084,0.3331312835216522,0.8265057802200317,0.8265057802200317,0.0,152.1140899658203,136.0,58420.3515625,0.0,2601.5751953125,1.0,279.15838623046875,283.12677001953125,296.535888671875,300.351318359375,293.1499938964844,293.1499938964844,279.45001220703125,41288.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093592166900636,1.0,0.0,0.0,3.5171024799346924,3.5171263217926025,8.253979331129813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.708984375,0.0,1428.409912109375,1895.4371337890625,0.0,3490.65576171875,0.8805769085884094,1.0,0.0,3.0,1.0,0.0
18095280,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6689784526824951,0.542092502117157,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8953201174736023,0.432886391878128,0.4112699627876282,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8527535796165466,0.3733304142951965,0.2627968192100525,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8397948741912842,0.3557048439979553,0.3391480147838592,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7349768280982971,0.234884962439537,1.069827675819397,284.88140869140625,284.95001220703125,298.6785583496094,293.52081298828125,299.7093505859375,297.2297668457031,284.8825988769531,1.0,0.5889550447463989,0.4405982196331024,0.4405982196331024,1.0,1.0,-3.152194738388061,1.0416755676269531,2.1105191707611084,0.3331312835216522,0.8265057802200317,0.8265057802200317,0.0,152.1140899658203,136.0,58420.3515625,0.0,2601.5751953125,1.0,279.15838623046875,283.12677001953125,296.535888671875,300.351318359375,293.1499938964844,293.1499938964844,279.45001220703125,41288.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093592166900636,1.0,0.0,0.0,3.5171024799346924,3.5171263217926025,8.253979331129813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.708984375,0.0,1428.409912109375,1895.4371337890625,0.0,3490.65576171875,0.8805769085884094,1.0,0.0,3.0,1.0,0.0
18095340,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6723584532737732,0.5264974236488342,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9062553644180298,0.4358858168125152,0.4137044250965118,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8613584637641907,0.3743092715740204,0.2631870210170746,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8482208847999573,0.3568938970565796,0.3399053514003753,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7417106032371521,0.2352718114852905,1.0699748992919922,284.9837646484375,284.95001220703125,298.7208251953125,293.5007019042969,299.726318359375,297.236572265625,284.9829406738281,1.0,0.5836921334266663,0.4394399225711822,0.4394399225711822,1.0,1.0,-3.1379330158233643,1.0335381031036377,2.1043949127197266,0.3272507786750793,0.9063396453857422,0.9063396453857422,0.0,146.53382873535156,139.0,57338.46484375,0.0,2543.839599609375,1.0,279.4412536621094,283.2479858398437,296.4663391113281,300.1366577148437,293.1499938964844,293.1499938964844,279.1499938964844,34566.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898479700088501,1.0,0.0,0.0,3.6004791259765625,3.6005024909973145,8.649956271256087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.693359375,0.0,1468.1910400390625,1895.4371337890625,0.0,3389.408935546875,0.8931840062141418,1.0,0.0,3.0,1.0,0.0
18095400,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6723584532737732,0.5264974236488342,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9062553644180298,0.4358858168125152,0.4137044250965118,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8613584637641907,0.3743092715740204,0.2631870210170746,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8482208847999573,0.3568938970565796,0.3399053514003753,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7417106032371521,0.2352718114852905,1.0699748992919922,284.9837646484375,284.95001220703125,298.7208251953125,293.5007019042969,299.726318359375,297.236572265625,284.9829406738281,1.0,0.5836921334266663,0.4394399225711822,0.4394399225711822,1.0,1.0,-3.1379330158233643,1.0335381031036377,2.1043949127197266,0.3272507786750793,0.9063396453857422,0.9063396453857422,0.0,146.53382873535156,139.0,57338.46484375,0.0,2543.839599609375,1.0,279.4412536621094,283.2479858398437,296.4663391113281,300.1366577148437,293.1499938964844,293.1499938964844,279.1499938964844,34566.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898479700088501,1.0,0.0,0.0,3.6004791259765625,3.6005024909973145,8.649956271256087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.693359375,0.0,1468.1910400390625,1895.4371337890625,0.0,3389.408935546875,0.8931840062141418,1.0,0.0,3.0,1.0,0.0
18095460,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6767434477806091,0.5180734395980835,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9135006070137024,0.4382470548152923,0.415972352027893,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8662700653076172,0.3746195137500763,0.2634497880935669,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8531801104545593,0.3575625419616699,0.3405652344226837,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7455799579620361,0.2353866398334503,1.0704033374786377,284.90875244140625,284.95001220703125,298.762939453125,293.48016357421875,299.7425231933594,297.2415466308594,284.9092102050781,1.0,0.581571102142334,0.438674122095108,0.438674122095108,1.0,1.0,-3.132138252258301,1.0295134782791138,2.102624654769897,0.3237045705318451,0.8275729417800903,0.8275729417800903,0.0,143.64251708984375,142.0,57464.640625,0.0,2517.206787109375,1.0,279.158935546875,283.15496826171875,296.488525390625,300.2312927246094,293.1499938964844,293.1499938964844,279.45001220703125,39344.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903943657875061,1.0,0.0,0.0,3.437340497970581,3.437363147735596,7.883851367296302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.42822265625,0.0,1332.7633056640625,1895.4371337890625,0.0,3440.316650390625,0.8612110018730164,1.0,0.0,3.0,1.0,0.0
18095520,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6767434477806091,0.5180734395980835,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9135006070137024,0.4382470548152923,0.415972352027893,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8662700653076172,0.3746195137500763,0.2634497880935669,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8531801104545593,0.3575625419616699,0.3405652344226837,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7455799579620361,0.2353866398334503,1.0704033374786377,284.90875244140625,284.95001220703125,298.762939453125,293.48016357421875,299.7425231933594,297.2415466308594,284.9092102050781,1.0,0.581571102142334,0.438674122095108,0.438674122095108,1.0,1.0,-3.132138252258301,1.0295134782791138,2.102624654769897,0.3237045705318451,0.8275729417800903,0.8275729417800903,0.0,143.64251708984375,142.0,57464.640625,0.0,2517.206787109375,1.0,279.158935546875,283.15496826171875,296.488525390625,300.2312927246094,293.1499938964844,293.1499938964844,279.45001220703125,39344.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903943657875061,1.0,0.0,0.0,3.437340497970581,3.437363147735596,7.883851367296302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.42822265625,0.0,1332.7633056640625,1895.4371337890625,0.0,3440.316650390625,0.8612110018730164,1.0,0.0,3.0,1.0,0.0
18095580,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.6816785931587219,0.5143174529075623,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9182594418525696,0.441282570362091,0.4186185896396637,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8689531683921814,0.3755865097045898,0.263970136642456,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8559867143630981,0.35877326130867,0.3415242731571197,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7476181983947754,0.235848069190979,1.0718261003494265,284.996826171875,284.95001220703125,298.8047180175781,293.4594116210937,299.7645874023437,297.2552490234375,284.9960021972656,1.0,0.5813397169113159,0.4379083514213562,0.4379083514213562,1.0,1.0,-3.134284019470215,1.028464436531067,2.105819702148437,0.3218974769115448,0.9093121886253356,0.9093121886253356,0.0,142.5655975341797,145.0,56760.89453125,0.0,2515.6015625,1.0,279.4407653808594,283.2569885253906,296.43072509765625,300.0562438964844,293.1499938964844,293.1499938964844,279.1499938964844,33536.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945342898368835,1.0,0.0,0.0,3.555673837661743,3.555696487426758,8.436010716650344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.36328125,0.0,1412.783447265625,1895.4371337890625,0.0,3352.584716796875,0.8823517560958862,1.0,0.0,3.0,1.0,0.0
18095640,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.6816785931587219,0.5143174529075623,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9182594418525696,0.441282570362091,0.4186185896396637,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8689531683921814,0.3755865097045898,0.263970136642456,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8559867143630981,0.35877326130867,0.3415242731571197,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7476181983947754,0.235848069190979,1.0718261003494265,284.996826171875,284.95001220703125,298.8047180175781,293.4594116210937,299.7645874023437,297.2552490234375,284.9960021972656,1.0,0.5813397169113159,0.4379083514213562,0.4379083514213562,1.0,1.0,-3.134284019470215,1.028464436531067,2.105819702148437,0.3218974769115448,0.9093121886253356,0.9093121886253356,0.0,142.5655975341797,145.0,56760.89453125,0.0,2515.6015625,1.0,279.4407653808594,283.2569885253906,296.43072509765625,300.0562438964844,293.1499938964844,293.1499938964844,279.1499938964844,33536.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945342898368835,1.0,0.0,0.0,3.555673837661743,3.555696487426758,8.436010716650344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.36328125,0.0,1412.783447265625,1895.4371337890625,0.0,3352.584716796875,0.8823517560958862,1.0,0.0,3.0,1.0,0.0
18095700,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.683203935623169,0.5139355659484863,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9196322560310364,0.442482054233551,0.4199314713478088,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8694475293159485,0.3757457137107849,0.2642220258712768,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8565879464149475,0.3591189086437225,0.3420047163963318,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7479599118232727,0.2359022498130798,1.0725687742233276,284.87701416015625,284.95001220703125,298.825439453125,293.4490051269531,299.772216796875,297.25714111328125,284.87603759765625,1.0,0.5817593336105347,0.4375254511833191,0.4375254511833191,1.0,1.0,-3.137176990509033,1.0286085605621338,2.1085684299468994,0.3214199244976043,0.8253982067108154,0.8253982067108154,0.0,142.5691680908203,145.0,57465.99609375,0.0,2521.203369140625,1.0,279.2005310058594,283.1211853027344,296.4775695800781,300.2560729980469,293.1499938964844,293.1499938964844,279.1499938964844,38440.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004802107810974,1.0,0.0,0.0,3.505751848220825,3.505774974822998,8.200788670365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4033203125,0.0,1396.064208984375,1895.4371337890625,0.0,3408.060302734375,0.8724365830421448,1.0,0.0,3.0,1.0,0.0
18095760,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6841493844985962,0.5148712992668152,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9198700785636902,0.443600058555603,0.4209776520729065,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8689683079719543,0.3758091032505035,0.264268159866333,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8562853336334229,0.359379231929779,0.3422572612762451,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7475270628929138,0.235886350274086,1.0725692510604858,284.9137268066406,284.95001220703125,298.84600830078125,293.4385681152344,299.7777099609375,297.25592041015625,284.91485595703125,1.0,0.5823900699615479,0.4371026158332824,0.4371026158332824,1.0,1.0,-3.1399190425872803,1.0285817384719849,2.111337184906006,0.3210731446743011,0.8315616846084595,0.8315616846084595,0.0,142.9827880859375,148.0,57230.12109375,0.0,2528.720947265625,1.0,279.158935546875,283.1532592773437,296.4576721191406,300.18133544921875,293.1499938964844,293.1499938964844,279.45001220703125,38730.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021939635276794,1.0,0.0,0.0,3.4243314266204834,3.424353837966919,7.824288559277193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.5322265625,0.0,1315.46142578125,1895.4371337890625,0.0,3424.02685546875,0.8578235507011414,1.0,0.0,3.0,1.0,0.0
18095820,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.686383843421936,0.5170939564704895,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9205827116966248,0.4465919137001037,0.4236422777175903,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8682705760002136,0.3766913712024688,0.2647732496261596,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8558588624000549,0.3605165183544159,0.3432109355926513,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7468103170394897,0.2362749725580215,1.073952555656433,285.0020751953125,284.95001220703125,298.8866577148437,293.4178771972656,299.7929077148437,297.260009765625,285.0011291503906,1.0,0.5843123197555542,0.4362569749355316,0.4362569749355316,1.0,1.0,-3.14920711517334,1.0299334526062012,2.1192736625671387,0.3209113478660583,0.9168626070022584,0.9168626070022584,0.0,144.07537841796875,151.0,56777.37109375,0.0,2552.611572265625,1.0,279.44073486328125,283.2533569335937,296.3978881835937,300.0209655761719,293.1499938964844,293.1499938964844,279.1499938964844,33087.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945368528366089,1.0,0.0,0.0,3.56046724319458,3.5604898929595947,8.4587713899964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.01953125,0.0,1414.5645751953125,1895.4371337890625,0.0,3352.608642578125,0.8830416202545166,1.0,0.0,3.0,1.0,0.0
18095880,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.686383843421936,0.5170939564704895,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9205827116966248,0.4465919137001037,0.4236422777175903,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8682705760002136,0.3766913712024688,0.2647732496261596,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8558588624000549,0.3605165183544159,0.3432109355926513,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7468103170394897,0.2362749725580215,1.073952555656433,285.0020751953125,284.95001220703125,298.8866577148437,293.4178771972656,299.7929077148437,297.260009765625,285.0011291503906,1.0,0.5843123197555542,0.4362569749355316,0.4362569749355316,1.0,1.0,-3.14920711517334,1.0299334526062012,2.1192736625671387,0.3209113478660583,0.9168626070022584,0.9168626070022584,0.0,144.07537841796875,151.0,56777.37109375,0.0,2552.611572265625,1.0,279.44073486328125,283.2533569335937,296.3978881835937,300.0209655761719,293.1499938964844,293.1499938964844,279.1499938964844,33087.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945368528366089,1.0,0.0,0.0,3.56046724319458,3.5604898929595947,8.4587713899964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.01953125,0.0,1414.5645751953125,1895.4371337890625,0.0,3352.608642578125,0.8830416202545166,1.0,0.0,3.0,1.0,0.0
18095940,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6862169504165649,0.521833062171936,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9193183779716492,0.4488603472709656,0.4260076582431793,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8659352660179138,0.3768355250358581,0.2650541365146637,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8538967967033386,0.361046701669693,0.3439247608184814,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7448184490203857,0.2362606078386306,1.074690818786621,284.9146728515625,284.95001220703125,298.9265441894531,293.3974609375,299.79864501953125,297.2503662109375,284.9154357910156,1.0,0.5868223309516907,0.4354113340377807,0.4354113340377807,1.0,1.0,-3.15983247756958,1.0318572521209717,2.1279752254486084,0.3198110163211822,0.838100254535675,0.838100254535675,0.0,145.93972778320312,154.0,57474.23828125,0.0,2583.405029296875,1.0,279.1590270996094,283.1443176269531,296.4236145019531,300.1591796875,293.1499938964844,293.1499938964844,279.45001220703125,38286.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036667346954346,1.0,0.0,0.0,3.447087526321411,3.447110176086426,7.928626359898772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.20361328125,0.0,1335.072998046875,1895.4371337890625,0.0,3437.739013671875,0.8624019622802734,1.0,0.0,3.0,1.0,0.0
18096000,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6862169504165649,0.521833062171936,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9193183779716492,0.4488603472709656,0.4260076582431793,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8659352660179138,0.3768355250358581,0.2650541365146637,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8538967967033386,0.361046701669693,0.3439247608184814,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7448184490203857,0.2362606078386306,1.074690818786621,284.9146728515625,284.95001220703125,298.9265441894531,293.3974609375,299.79864501953125,297.2503662109375,284.9154357910156,1.0,0.5868223309516907,0.4354113340377807,0.4354113340377807,1.0,1.0,-3.15983247756958,1.0318572521209717,2.1279752254486084,0.3198110163211822,0.838100254535675,0.838100254535675,0.0,145.93972778320312,154.0,57474.23828125,0.0,2583.405029296875,1.0,279.1590270996094,283.1443176269531,296.4236145019531,300.1591796875,293.1499938964844,293.1499938964844,279.45001220703125,38286.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036667346954346,1.0,0.0,0.0,3.447087526321411,3.447110176086426,7.928626359898772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.20361328125,0.0,1335.072998046875,1895.4371337890625,0.0,3437.739013671875,0.8624019622802734,1.0,0.0,3.0,1.0,0.0
