time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6860890984535217,0.5269979238510132,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.91804838180542,0.4518369436264038,0.4286834001541137,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8636348247528076,0.3776698112487793,0.2655453085899353,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.851921558380127,0.3621317446231842,0.3448572158813476,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7428162693977356,0.2366228401660919,1.0760904550552368,285.0063781738281,284.95001220703125,298.96551513671875,293.3775329589844,299.8084716796875,297.2475280761719,285.0054626464844,1.0,0.5897396802902222,0.4343704581260681,0.4343704581260681,1.0,1.0,-3.17264723777771,1.034157395362854,2.138489961624145,0.3178795576095581,0.9273661971092224,0.9273661971092224,0.0,148.00405883789062,157.0,57119.94140625,0.0,2619.806396484375,1.0,279.4409484863281,283.2481384277344,296.3626708984375,300.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,32869.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970399498939514,1.0,0.0,0.0,3.587010622024536,3.587033271789551,8.58536168379942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.625,0.0,1441.1959228515625,1895.4371337890625,0.0,3375.9765625,0.8889018297195435,1.0,0.0,3.0,1.0,0.0
18096120,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6860890984535217,0.5269979238510132,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.91804838180542,0.4518369436264038,0.4286834001541137,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8636348247528076,0.3776698112487793,0.2655453085899353,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.851921558380127,0.3621317446231842,0.3448572158813476,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7428162693977356,0.2366228401660919,1.0760904550552368,285.0063781738281,284.95001220703125,298.96551513671875,293.3775329589844,299.8084716796875,297.2475280761719,285.0054626464844,1.0,0.5897396802902222,0.4343704581260681,0.4343704581260681,1.0,1.0,-3.17264723777771,1.034157395362854,2.138489961624145,0.3178795576095581,0.9273661971092224,0.9273661971092224,0.0,148.00405883789062,157.0,57119.94140625,0.0,2619.806396484375,1.0,279.4409484863281,283.2481384277344,296.3626708984375,300.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,32869.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970399498939514,1.0,0.0,0.0,3.587010622024536,3.587033271789551,8.58536168379942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.625,0.0,1441.1959228515625,1895.4371337890625,0.0,3375.9765625,0.8889018297195435,1.0,0.0,3.0,1.0,0.0
18096180,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6837451457977295,0.5335864424705505,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9156282544136048,0.4540825188159942,0.43106210231781,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.860385537147522,0.3777686059474945,0.2658189535140991,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8490681648254395,0.3626111149787903,0.3455548286437988,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7401033639907837,0.2365886270999908,1.0768835544586182,284.91363525390625,284.95001220703125,299.0033874511719,293.3583068847656,299.8121643066406,297.2362670898437,284.9149169921875,1.0,0.5929151773452759,0.4333295524120331,0.4333295524120331,1.0,1.0,-3.185551166534424,1.0364210605621338,2.14913010597229,0.3162384033203125,0.8459923267364502,0.8459923267364502,0.0,150.55819702148438,160.0,57932.75390625,0.0,2659.313232421875,1.0,279.1583251953125,283.1337890625,296.3887634277344,300.15155029296875,293.1499938964844,293.1499938964844,279.45001220703125,38221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069830179214478,1.0,0.0,0.0,3.482607126235962,3.482630014419556,8.092865186881681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.7666015625,0.0,1370.644775390625,1895.4371337890625,0.0,3468.583740234375,0.8701909780502319,1.0,0.0,3.0,1.0,0.0
18096240,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6837451457977295,0.5335864424705505,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9156282544136048,0.4540825188159942,0.43106210231781,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.860385537147522,0.3777686059474945,0.2658189535140991,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8490681648254395,0.3626111149787903,0.3455548286437988,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7401033639907837,0.2365886270999908,1.0768835544586182,284.91363525390625,284.95001220703125,299.0033874511719,293.3583068847656,299.8121643066406,297.2362670898437,284.9149169921875,1.0,0.5929151773452759,0.4333295524120331,0.4333295524120331,1.0,1.0,-3.185551166534424,1.0364210605621338,2.14913010597229,0.3162384033203125,0.8459923267364502,0.8459923267364502,0.0,150.55819702148438,160.0,57932.75390625,0.0,2659.313232421875,1.0,279.1583251953125,283.1337890625,296.3887634277344,300.15155029296875,293.1499938964844,293.1499938964844,279.45001220703125,38221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069830179214478,1.0,0.0,0.0,3.482607126235962,3.482630014419556,8.092865186881681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.7666015625,0.0,1370.644775390625,1895.4371337890625,0.0,3468.583740234375,0.8701909780502319,1.0,0.0,3.0,1.0,0.0
18096300,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.6827539205551147,0.5369622707366943,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9144006371498108,0.4555181562900543,0.4322618246078491,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.858745276927948,0.3781179189682007,0.265954315662384,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8476179838180542,0.3630886077880859,0.345893383026123,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7387115359306335,0.2367123663425445,1.07716965675354,285.0240478515625,284.95001220703125,299.0218811035156,293.3489990234375,299.8165283203125,297.234619140625,285.025634765625,1.0,0.5945398807525635,0.4328091144561767,0.4328091144561767,1.0,1.0,-3.1919641494750977,1.037482500076294,2.154481649398804,0.3159871995449066,0.9257768988609314,0.9257768988609314,0.0,151.9039764404297,160.0,57327.9609375,0.0,2679.4765625,1.0,279.3978576660156,283.2558898925781,296.326416015625,299.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,33475.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018579125404358,1.0,0.0,0.0,3.546168327331543,3.5461909770965576,8.390966854676662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.953125,0.0,1402.3419189453125,1895.4371337890625,0.0,3420.896484375,0.8819376230239868,1.0,0.0,3.0,1.0,0.0
18096360,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6818631887435913,0.5398263931274414,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9137380123138428,0.4570624828338623,0.4337364733219147,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.857605516910553,0.3785828948020935,0.2662930190563202,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8466178178787231,0.363665223121643,0.3464575409889221,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7377016544342041,0.2369086593389511,1.0781590938568115,285.0097351074219,284.95001220703125,299.0400390625,293.3399353027344,299.8219909667969,297.23486328125,285.0082397460937,1.0,0.5962445139884949,0.4322459697723388,0.4322459697723388,1.0,1.0,-3.199455499649048,1.0388280153274536,2.160627603530884,0.3158893287181854,0.9392181038856506,0.9392181038856506,0.0,153.1443328857422,163.0,57598.91796875,0.0,2701.312255859375,1.0,279.44195556640625,283.2406616210937,296.326416015625,299.99774169921875,293.1499938964844,293.1499938964844,279.1499938964844,32727.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007107615470886,1.0,0.0,0.0,3.6261239051818848,3.6261470317840576,8.773614581514266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.521484375,0.0,1482.4429931640625,1895.4371337890625,0.0,3410.208984375,0.8973998427391052,1.0,0.0,3.0,1.0,0.0
18096420,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.6780315041542053,0.5470451712608337,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9110626578330994,0.4592779278755188,0.4361160397529602,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8541726469993591,0.3786432445049286,0.2665592133998871,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8435662388801575,0.3640945851802826,0.3471322357654571,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7347823977470398,0.236781045794487,1.0786781311035156,284.9102783203125,284.95001220703125,299.0753479003906,293.3226623535156,299.8275451660156,297.22808837890625,284.9118957519531,1.0,0.5996540188789368,0.4311197102069855,0.4311197102069855,1.0,1.0,-3.212756633758545,1.0408345460891724,2.171922206878662,0.3157133758068084,0.8530605435371399,0.8530605435371399,0.0,156.07205200195312,166.0,58426.421875,0.0,2744.28857421875,1.0,279.1578674316406,283.11993408203125,296.35406494140625,300.147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38273.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108563661575316,1.0,0.0,0.0,3.523514747619629,3.5235378742218018,8.284102364086721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.72900390625,0.0,1413.3665771484375,1895.4371337890625,0.0,3504.54931640625,0.8792343735694885,1.0,0.0,3.0,1.0,0.0
18096480,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.6780315041542053,0.5470451712608337,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9110626578330994,0.4592779278755188,0.4361160397529602,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8541726469993591,0.3786432445049286,0.2665592133998871,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8435662388801575,0.3640945851802826,0.3471322357654571,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7347823977470398,0.236781045794487,1.0786781311035156,284.9102783203125,284.95001220703125,299.0753479003906,293.3226623535156,299.8275451660156,297.22808837890625,284.9118957519531,1.0,0.5996540188789368,0.4311197102069855,0.4311197102069855,1.0,1.0,-3.212756633758545,1.0408345460891724,2.171922206878662,0.3157133758068084,0.8530605435371399,0.8530605435371399,0.0,156.07205200195312,166.0,58426.421875,0.0,2744.28857421875,1.0,279.1578674316406,283.11993408203125,296.35406494140625,300.147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38273.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108563661575316,1.0,0.0,0.0,3.523514747619629,3.5235378742218018,8.284102364086721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.72900390625,0.0,1413.3665771484375,1895.4371337890625,0.0,3504.54931640625,0.8792343735694885,1.0,0.0,3.0,1.0,0.0
18096540,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6749206781387329,0.5538277626037598,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9089637994766236,0.4622397720813751,0.438776820898056,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8512412905693054,0.3794304728507995,0.2670172750949859,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8409461975097656,0.3651048839092254,0.3479989767074585,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7321566939353943,0.2369786351919174,1.07945716381073,285.01031494140625,284.95001220703125,299.1091003417969,293.30670166015625,299.8384094238281,297.2299194335937,285.00933837890625,1.0,0.6030933856964111,0.4299934506416321,0.4299934506416321,1.0,1.0,-3.2266385555267334,1.0430362224578855,2.183602333068848,0.3154438138008117,0.9485596418380736,0.9485596418380736,0.0,158.90597534179688,154.0,58024.875,0.0,2788.2783203125,1.0,279.4415588378906,283.23095703125,296.2931823730469,299.9909973144531,293.1499938964844,293.1499938964844,279.1499938964844,32883.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904454469680786,1.0,0.0,0.0,3.6611733436584473,3.6611969470977774,8.944042519942741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3095703125,0.0,1522.2490234375,1895.4371337890625,0.0,3445.070068359375,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
18096600,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6749206781387329,0.5538277626037598,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9089637994766236,0.4622397720813751,0.438776820898056,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8512412905693054,0.3794304728507995,0.2670172750949859,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8409461975097656,0.3651048839092254,0.3479989767074585,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7321566939353943,0.2369786351919174,1.07945716381073,285.01031494140625,284.95001220703125,299.1091003417969,293.30670166015625,299.8384094238281,297.2299194335937,285.00933837890625,1.0,0.6030933856964111,0.4299934506416321,0.4299934506416321,1.0,1.0,-3.2266385555267334,1.0430362224578855,2.183602333068848,0.3154438138008117,0.9485596418380736,0.9485596418380736,0.0,158.90597534179688,154.0,58024.875,0.0,2788.2783203125,1.0,279.4415588378906,283.23095703125,296.2931823730469,299.9909973144531,293.1499938964844,293.1499938964844,279.1499938964844,32883.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904454469680786,1.0,0.0,0.0,3.6611733436584473,3.6611969470977774,8.944042519942741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3095703125,0.0,1522.2490234375,1895.4371337890625,0.0,3445.070068359375,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
18096660,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6713899970054626,0.5492683053016663,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.913442313671112,0.464366614818573,0.4409448206424713,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8536375761032104,0.3794049620628357,0.2671270072460174,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8434919714927673,0.3654322922229767,0.3484462201595306,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7338405251502991,0.2366851568222046,1.0785728693008425,284.8996887207031,284.95001220703125,299.1412048339844,293.2922058105469,299.84442138671875,297.2261962890625,284.90106201171875,1.0,0.601313591003418,0.4288367629051208,0.4288367629051208,1.0,1.0,-3.223400831222534,1.038835525512695,2.184565305709839,0.3125035762786865,0.8518248796463013,0.8518248796463013,0.0,157.30628967285156,142.0,58584.05859375,0.0,2772.822021484375,1.0,279.1575927734375,283.1026306152344,296.3204345703125,300.1302185058594,293.1499938964844,293.1499938964844,279.45001220703125,38788.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140023589134216,1.0,0.0,0.0,3.5480706691741943,3.5480942726135254,8.399971420658403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.607421875,0.0,1442.980712890625,1895.4371337890625,0.0,3533.709228515625,0.8849568963050842,1.0,0.0,3.0,1.0,0.0
18096720,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6713899970054626,0.5492683053016663,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.913442313671112,0.464366614818573,0.4409448206424713,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8536375761032104,0.3794049620628357,0.2671270072460174,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8434919714927673,0.3654322922229767,0.3484462201595306,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7338405251502991,0.2366851568222046,1.0785728693008425,284.8996887207031,284.95001220703125,299.1412048339844,293.2922058105469,299.84442138671875,297.2261962890625,284.90106201171875,1.0,0.601313591003418,0.4288367629051208,0.4288367629051208,1.0,1.0,-3.223400831222534,1.038835525512695,2.184565305709839,0.3125035762786865,0.8518248796463013,0.8518248796463013,0.0,157.30628967285156,142.0,58584.05859375,0.0,2772.822021484375,1.0,279.1575927734375,283.1026306152344,296.3204345703125,300.1302185058594,293.1499938964844,293.1499938964844,279.45001220703125,38788.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140023589134216,1.0,0.0,0.0,3.5480706691741943,3.5480942726135254,8.399971420658403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.607421875,0.0,1442.980712890625,1895.4371337890625,0.0,3533.709228515625,0.8849568963050842,1.0,0.0,3.0,1.0,0.0
18096780,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6724331974983215,0.5350193977355957,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9245887994766236,0.4672445058822632,0.4432560503482818,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8612268567085266,0.3801000118255615,0.26732337474823,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8510074615478516,0.3663371503353119,0.348945289850235,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7396352291107178,0.2368057668209076,1.0775872468948364,284.9896545410156,284.95001220703125,299.1715087890625,293.2794189453125,299.85369873046875,297.2286376953125,284.9881286621094,1.0,0.5962574481964111,0.427680104970932,0.427680104970932,1.0,1.0,-3.2087044715881348,1.0304683446884155,2.1782360076904297,0.3071893453598022,0.9308189153671264,0.9308189153671264,0.0,152.09170532226562,145.0,57647.953125,0.0,2714.28369140625,1.0,279.4416198730469,283.2121276855469,296.2568054199219,299.9412536621094,293.1499938964844,293.1499938964844,279.1499938964844,33746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057853817939758,1.0,0.0,0.0,3.655694007873535,3.655717849731445,8.917292007026845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.10546875,0.0,1522.628173828125,1895.4371337890625,0.0,3457.450439453125,0.904874622821808,1.0,0.0,3.0,1.0,0.0
18096840,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6724331974983215,0.5350193977355957,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9245887994766236,0.4672445058822632,0.4432560503482818,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8612268567085266,0.3801000118255615,0.26732337474823,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8510074615478516,0.3663371503353119,0.348945289850235,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7396352291107178,0.2368057668209076,1.0775872468948364,284.9896545410156,284.95001220703125,299.1715087890625,293.2794189453125,299.85369873046875,297.2286376953125,284.9881286621094,1.0,0.5962574481964111,0.427680104970932,0.427680104970932,1.0,1.0,-3.2087044715881348,1.0304683446884155,2.1782360076904297,0.3071893453598022,0.9308189153671264,0.9308189153671264,0.0,152.09170532226562,145.0,57647.953125,0.0,2714.28369140625,1.0,279.4416198730469,283.2121276855469,296.2568054199219,299.9412536621094,293.1499938964844,293.1499938964844,279.1499938964844,33746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057853817939758,1.0,0.0,0.0,3.655694007873535,3.655717849731445,8.917292007026845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.10546875,0.0,1522.628173828125,1895.4371337890625,0.0,3457.450439453125,0.904874622821808,1.0,0.0,3.0,1.0,0.0
18096900,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.6734517216682434,0.5301225781440735,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9288907647132874,0.4683904945850372,0.4444626867771148,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8640027642250061,0.3801642954349518,0.2674627304077148,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8537887930870056,0.3665651679039001,0.3492521345615387,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7417612075805664,0.236778050661087,1.0775766372680664,284.8626403808594,284.95001220703125,299.1859130859375,293.27374267578125,299.8565979003906,297.22760009765625,284.8613586425781,1.0,0.59501051902771,0.4271017611026764,0.4271017611026764,1.0,1.0,-3.2047770023345947,1.0275648832321167,2.177212238311768,0.304765909910202,0.8382006287574768,0.8382006287574768,0.0,150.35797119140625,145.0,58281.65625,0.0,2696.882080078125,1.0,279.1982727050781,283.0718994140625,296.3026123046875,300.1339111328125,293.1499938964844,293.1499938964844,279.1499938964844,38772.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114688038825988,1.0,0.0,0.0,3.5989990234375,3.5990231037139893,8.6428451595566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.212890625,0.0,1497.620361328125,1895.4371337890625,0.0,3510.229736328125,0.8933565020561218,1.0,0.0,3.0,1.0,0.0
18096960,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6742284297943115,0.527596116065979,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9314017295837402,0.4694755673408508,0.4454220533370971,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8653267025947571,0.3801490366458893,0.2674164772033691,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8552020788192749,0.3667246997356415,0.3493584096431732,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7427637577056885,0.2367065846920013,1.0770692825317385,284.8995666503906,284.95001220703125,299.1998291015625,293.2685546875,299.8592834472656,297.2258605957031,284.90118408203125,1.0,0.5942323207855225,0.4267742335796356,0.4267742335796356,1.0,1.0,-3.2023513317108154,1.0258082151412964,2.176542997360229,0.3032802939414978,0.8394169807434082,0.8394169807434082,0.0,149.44876098632812,148.0,57897.734375,0.0,2687.03271484375,1.0,279.1581726074219,283.1072998046875,296.2836303710937,300.0498352050781,293.1499938964844,293.1499938964844,279.45001220703125,39416.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125474691390992,1.0,0.0,0.0,3.502700090408325,3.502723455429077,8.186518130059994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.28515625,0.0,1399.9166259765625,1895.4371337890625,0.0,3520.22998046875,0.8756017088890076,1.0,0.0,3.0,1.0,0.0
18097020,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6767014265060425,0.5243818759918213,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9357553124427797,0.47255739569664,0.4480636119842529,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.867527186870575,0.3809851706027984,0.2678182721138,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8575280904769897,0.3677674233913421,0.3501276075839996,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.744378924369812,0.2370744347572326,1.0779218673706057,284.9977722167969,284.95001220703125,299.2260437011719,293.25982666015625,299.8702392578125,297.23101806640625,284.9969787597656,1.0,0.5940282940864563,0.4261191189289093,0.4261191189289093,1.0,1.0,-3.204085350036621,1.0247883796691897,2.179296970367432,0.3014232814311981,0.9259445071220398,0.9259445071220398,0.0,148.4940948486328,151.0,57218.29296875,0.0,2685.323974609375,1.0,279.4412841796875,283.22039794921875,296.2315979003906,299.8799743652344,293.1499938964844,293.1499938964844,279.1499938964844,33540.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031182527542114,1.0,0.0,0.0,3.61950945854187,3.619532585144043,8.741636179365742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.5595703125,0.0,1481.2606201171875,1895.4371337890625,0.0,3432.63330078125,0.8967100977897644,1.0,0.0,3.0,1.0,0.0
18097080,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6767014265060425,0.5243818759918213,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9357553124427797,0.47255739569664,0.4480636119842529,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.867527186870575,0.3809851706027984,0.2678182721138,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8575280904769897,0.3677674233913421,0.3501276075839996,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.744378924369812,0.2370744347572326,1.0779218673706057,284.9977722167969,284.95001220703125,299.2260437011719,293.25982666015625,299.8702392578125,297.23101806640625,284.9969787597656,1.0,0.5940282940864563,0.4261191189289093,0.4261191189289093,1.0,1.0,-3.204085350036621,1.0247883796691897,2.179296970367432,0.3014232814311981,0.9259445071220398,0.9259445071220398,0.0,148.4940948486328,151.0,57218.29296875,0.0,2685.323974609375,1.0,279.4412841796875,283.22039794921875,296.2315979003906,299.8799743652344,293.1499938964844,293.1499938964844,279.1499938964844,33540.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031182527542114,1.0,0.0,0.0,3.61950945854187,3.619532585144043,8.741636179365742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.5595703125,0.0,1481.2606201171875,1895.4371337890625,0.0,3432.63330078125,0.8967100977897644,1.0,0.0,3.0,1.0,0.0
18097140,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6768233776092529,0.525184154510498,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9371339678764344,0.474906325340271,0.4504643976688385,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8673284649848938,0.3810963630676269,0.2680442333221435,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8575764894485474,0.3682206273078918,0.3507237136363983,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7441362738609314,0.2370592057704925,1.078455090522766,284.909912109375,284.95001220703125,299.25,293.2534484863281,299.8754577636719,297.2287292480469,284.9107971191406,1.0,0.595084547996521,0.4254640340805053,0.4254640340805053,1.0,1.0,-3.2095656394958496,1.025110960006714,2.184454679489136,0.3004414737224579,0.8433961272239685,0.8433961272239685,0.0,148.96937561035156,154.0,57800.375,0.0,2698.98681640625,1.0,279.1586303710937,283.1121826171875,296.2715148925781,300.0233459472656,293.1499938964844,293.1499938964844,279.45001220703125,38660.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106172919273376,1.0,0.0,0.0,3.49405288696289,3.4940760135650635,8.14614736555086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.46435546875,0.0,1385.5472412109375,1895.4371337890625,0.0,3502.331787109375,0.8731048107147217,1.0,0.0,3.0,1.0,0.0
18097200,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6768233776092529,0.525184154510498,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9371339678764344,0.474906325340271,0.4504643976688385,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8673284649848938,0.3810963630676269,0.2680442333221435,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8575764894485474,0.3682206273078918,0.3507237136363983,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7441362738609314,0.2370592057704925,1.078455090522766,284.909912109375,284.95001220703125,299.25,293.2534484863281,299.8754577636719,297.2287292480469,284.9107971191406,1.0,0.595084547996521,0.4254640340805053,0.4254640340805053,1.0,1.0,-3.2095656394958496,1.025110960006714,2.184454679489136,0.3004414737224579,0.8433961272239685,0.8433961272239685,0.0,148.96937561035156,154.0,57800.375,0.0,2698.98681640625,1.0,279.1586303710937,283.1121826171875,296.2715148925781,300.0233459472656,293.1499938964844,293.1499938964844,279.45001220703125,38660.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106172919273376,1.0,0.0,0.0,3.49405288696289,3.4940760135650635,8.14614736555086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.46435546875,0.0,1385.5472412109375,1895.4371337890625,0.0,3502.331787109375,0.8731048107147217,1.0,0.0,3.0,1.0,0.0
18097260,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6769484877586365,0.5275715589523315,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9376989603042604,0.4780212044715881,0.4532209038734436,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8665045499801636,0.3819192349910736,0.2684974372386932,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8569779396057129,0.3692556619644165,0.3515677750110626,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7433200478553772,0.2373937666416168,1.0795878171920776,285.00616455078125,284.95001220703125,299.2726745605469,293.248291015625,299.884033203125,297.2323913574219,285.0052795410156,1.0,0.5969918370246887,0.4245828688144684,0.4245828688144684,1.0,1.0,-3.2186665534973145,1.0261684656143188,2.192498207092285,0.2995769679546356,0.9343571662902832,0.9343571662902832,0.0,150.1035614013672,157.0,57318.5,0.0,2723.66455078125,1.0,279.4412841796875,283.2221984863281,296.2261962890625,299.8763122558594,293.1499938964844,293.1499938964844,279.1499938964844,33096.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025097489356996,1.0,0.0,0.0,3.624440670013428,3.6244637966156006,8.765471193328267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.921875,0.0,1483.345458984375,1895.4371337890625,0.0,3426.9677734375,0.8974999785423279,1.0,0.0,3.0,1.0,0.0
18097320,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6769484877586365,0.5275715589523315,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9376989603042604,0.4780212044715881,0.4532209038734436,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8665045499801636,0.3819192349910736,0.2684974372386932,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8569779396057129,0.3692556619644165,0.3515677750110626,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7433200478553772,0.2373937666416168,1.0795878171920776,285.00616455078125,284.95001220703125,299.2726745605469,293.248291015625,299.884033203125,297.2323913574219,285.0052795410156,1.0,0.5969918370246887,0.4245828688144684,0.4245828688144684,1.0,1.0,-3.2186665534973145,1.0261684656143188,2.192498207092285,0.2995769679546356,0.9343571662902832,0.9343571662902832,0.0,150.1035614013672,157.0,57318.5,0.0,2723.66455078125,1.0,279.4412841796875,283.2221984863281,296.2261962890625,299.8763122558594,293.1499938964844,293.1499938964844,279.1499938964844,33096.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025097489356996,1.0,0.0,0.0,3.624440670013428,3.6244637966156006,8.765471193328267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.921875,0.0,1483.345458984375,1895.4371337890625,0.0,3426.9677734375,0.8974999785423279,1.0,0.0,3.0,1.0,0.0
18097380,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6746717691421509,0.5322964787483215,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.936419665813446,0.4803428649902344,0.4556629061698913,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8641883134841919,0.3819780945777893,0.2687331736087799,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8549707531929016,0.3696580827236175,0.3521784543991089,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7413382530212402,0.2372910529375076,1.080026626586914,284.9093933105469,284.95001220703125,299.2951965332031,293.2431335449219,299.8871765136719,297.2281799316406,284.9108581542969,1.0,0.5994561910629272,0.4237017035484314,0.4237017035484314,1.0,1.0,-3.228832244873047,1.0275588035583496,2.201273202896118,0.2991010546684265,0.8491637706756592,0.8491637706756592,0.0,152.0397186279297,160.0,58078.13671875,0.0,2755.059326171875,1.0,279.1583251953125,283.1045227050781,296.26824951171875,300.0361633300781,293.1499938964844,293.1499938964844,279.45001220703125,38403.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911422312259674,1.0,0.0,0.0,3.5163238048553467,3.5163469314575195,8.250324867731251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.703125,0.0,1406.795166015625,1895.4371337890625,0.0,3509.798828125,0.8776509761810303,1.0,0.0,3.0,1.0,0.0
18097440,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6746717691421509,0.5322964787483215,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.936419665813446,0.4803428649902344,0.4556629061698913,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8641883134841919,0.3819780945777893,0.2687331736087799,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8549707531929016,0.3696580827236175,0.3521784543991089,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7413382530212402,0.2372910529375076,1.080026626586914,284.9093933105469,284.95001220703125,299.2951965332031,293.2431335449219,299.8871765136719,297.2281799316406,284.9108581542969,1.0,0.5994561910629272,0.4237017035484314,0.4237017035484314,1.0,1.0,-3.228832244873047,1.0275588035583496,2.201273202896118,0.2991010546684265,0.8491637706756592,0.8491637706756592,0.0,152.0397186279297,160.0,58078.13671875,0.0,2755.059326171875,1.0,279.1583251953125,283.1045227050781,296.26824951171875,300.0361633300781,293.1499938964844,293.1499938964844,279.45001220703125,38403.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911422312259674,1.0,0.0,0.0,3.5163238048553467,3.5163469314575195,8.250324867731251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.703125,0.0,1406.795166015625,1895.4371337890625,0.0,3509.798828125,0.8776509761810303,1.0,0.0,3.0,1.0,0.0
18097500,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6736350655555725,0.5350587964057922,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9355231523513794,0.4818316102027893,0.4568932354450226,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8628260493278503,0.3823064267635345,0.2688464224338531,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8537626266479492,0.3700980246067047,0.3524709343910217,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7401498556137085,0.2373673766851425,1.0800726413726809,285.02349853515625,284.95001220703125,299.3063659667969,293.24053955078125,299.8906555175781,297.2289123535156,285.02508544921875,1.0,0.6008061766624451,0.4232611358165741,0.4232611358165741,1.0,1.0,-3.234173536300659,1.0283418893814087,2.205831527709961,0.2988856136798858,0.9308372735977172,0.9308372735977172,0.0,153.15072631835938,160.0,57416.6875,0.0,2772.1484375,1.0,279.3986511230469,283.23095703125,296.2128601074219,299.8328857421875,293.1499938964844,293.1499938964844,279.45001220703125,33644.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905800998210907,1.0,0.0,0.0,3.5753421783447266,3.5753650665283203,8.52959715302859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2060546875,0.0,1434.4173583984375,1895.4371337890625,0.0,3457.595458984375,0.8885907530784607,1.0,0.0,3.0,1.0,0.0
18097560,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.67264324426651,0.5374175906181335,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9351363182067872,0.4834364354610443,0.4584169685840606,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8619122505187988,0.3827561438083648,0.2691687047481537,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8529571890830994,0.3706423640251159,0.3529970049858093,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.739297091960907,0.2375202029943466,1.080830454826355,285.01031494140625,284.95001220703125,299.3175048828125,293.2379455566406,299.8949279785156,297.23095703125,285.0088806152344,1.0,0.6022806763648987,0.4227498471736908,0.4227498471736908,1.0,1.0,-3.240772008895874,1.0294041633605957,2.2113678455352783,0.2986710369586944,0.9450178742408752,0.9450178742408752,0.0,154.19151306152344,163.0,57663.6484375,0.0,2791.4951171875,1.0,279.4422302246094,283.2174072265625,296.2197265625,299.8908996582031,293.1499938964844,293.1499938964844,279.1499938964844,32859.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042074680328368,1.0,0.0,0.0,3.652722835540772,3.652746200561523,8.902802051125036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7744140625,0.0,1512.6859130859375,1895.4371337890625,0.0,3442.771728515625,0.9034895300865172,1.0,0.0,3.0,1.0,0.0
18097620,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6684532761573792,0.5439850687980652,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.932662844657898,0.4857129156589508,0.4608599245548248,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8587083220481873,0.382762998342514,0.2693974077701568,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8500743508338928,0.3709838092327118,0.3535880148410797,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7365257143974304,0.2372935116291046,1.0808907747268677,284.908447265625,284.95001220703125,299.3396301269531,293.2327575683594,299.8981628417969,297.2274780273437,284.9101257324219,1.0,0.605331301689148,0.4217272698879242,0.4217272698879242,1.0,1.0,-3.252668619155884,1.0310202836990356,2.2216482162475586,0.2979067862033844,0.856867253780365,0.856867253780365,0.0,156.81878662109375,151.0,58481.7265625,0.0,2830.723388671875,1.0,279.1576843261719,283.0946655273437,296.2611389160156,300.0540771484375,293.1499938964844,293.1499938964844,279.45001220703125,38361.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137645959854126,1.0,0.0,0.0,3.5490622520446777,3.549085855484009,8.404667823924683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5849609375,0.0,1440.9256591796875,1895.4371337890625,0.0,3531.507080078125,0.8849362134933472,1.0,0.0,3.0,1.0,0.0
18097680,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6684532761573792,0.5439850687980652,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.932662844657898,0.4857129156589508,0.4608599245548248,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8587083220481873,0.382762998342514,0.2693974077701568,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8500743508338928,0.3709838092327118,0.3535880148410797,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7365257143974304,0.2372935116291046,1.0808907747268677,284.908447265625,284.95001220703125,299.3396301269531,293.2327575683594,299.8981628417969,297.2274780273437,284.9101257324219,1.0,0.605331301689148,0.4217272698879242,0.4217272698879242,1.0,1.0,-3.252668619155884,1.0310202836990356,2.2216482162475586,0.2979067862033844,0.856867253780365,0.856867253780365,0.0,156.81878662109375,151.0,58481.7265625,0.0,2830.723388671875,1.0,279.1576843261719,283.0946655273437,296.2611389160156,300.0540771484375,293.1499938964844,293.1499938964844,279.45001220703125,38361.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137645959854126,1.0,0.0,0.0,3.5490622520446777,3.549085855484009,8.404667823924683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5849609375,0.0,1440.9256591796875,1895.4371337890625,0.0,3531.507080078125,0.8849362134933472,1.0,0.0,3.0,1.0,0.0
18097740,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.666281521320343,0.5380804538726807,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9386043548583984,0.4887233376502991,0.46341073513031,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8620995879173279,0.3834519684314728,0.2696777582168579,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8535467982292175,0.3718668222427368,0.3541856706142425,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.738908588886261,0.237360805273056,1.0803378820419312,285.00164794921875,284.95001220703125,299.361572265625,293.2275390625,299.9054870605469,297.230712890625,285.0001220703125,1.0,0.6032780408859253,0.4207046926021576,0.4207046926021576,1.0,1.0,-3.249049663543701,1.0270068645477295,2.222042798995972,0.2947107851505279,0.94511878490448,0.94511878490448,0.0,154.76968383789062,154.0,57820.77734375,0.0,2811.8349609375,1.0,279.44171142578125,283.2039489746094,296.2097473144531,299.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,33244.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065663814544678,1.0,0.0,0.0,3.67500114440918,3.675024747848511,9.011731094688002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.095703125,0.0,1540.4052734375,1895.4371337890625,0.0,3464.711669921875,0.908910632133484,1.0,0.0,3.0,1.0,0.0
18097800,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.666281521320343,0.5380804538726807,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9386043548583984,0.4887233376502991,0.46341073513031,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8620995879173279,0.3834519684314728,0.2696777582168579,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8535467982292175,0.3718668222427368,0.3541856706142425,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.738908588886261,0.237360805273056,1.0803378820419312,285.00164794921875,284.95001220703125,299.361572265625,293.2275390625,299.9054870605469,297.230712890625,285.0001220703125,1.0,0.6032780408859253,0.4207046926021576,0.4207046926021576,1.0,1.0,-3.249049663543701,1.0270068645477295,2.222042798995972,0.2947107851505279,0.94511878490448,0.94511878490448,0.0,154.76968383789062,154.0,57820.77734375,0.0,2811.8349609375,1.0,279.44171142578125,283.2039489746094,296.2097473144531,299.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,33244.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065663814544678,1.0,0.0,0.0,3.67500114440918,3.675024747848511,9.011731094688002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.095703125,0.0,1540.4052734375,1895.4371337890625,0.0,3464.711669921875,0.908910632133484,1.0,0.0,3.0,1.0,0.0
18097860,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.664467453956604,0.5364370346069336,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9414653182029724,0.4909589886665344,0.465686172246933,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8630845546722412,0.3834164440631866,0.2697826325893402,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8547196388244629,0.3721528351306915,0.3545979857444763,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7394450902938843,0.2370989620685577,1.0795515775680542,284.901123046875,284.95001220703125,299.3833312988281,293.22235107421875,299.90826416015625,297.2270812988281,284.90283203125,1.0,0.6032857298851013,0.4197603464126587,0.4197603464126587,1.0,1.0,-3.249471426010132,1.0247161388397217,2.22475528717041,0.2914017736911773,0.8514134883880615,0.8514134883880615,0.0,154.212646484375,157.0,58348.828125,0.0,2809.648681640625,1.0,279.1575927734375,283.0866394042969,296.24493408203125,300.0340881347656,293.1499938964844,293.1499938964844,279.45001220703125,38939.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148849844932556,1.0,0.0,0.0,3.547874212265014,3.5478975772857666,8.399040893891652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.80419921875,0.0,1443.8690185546875,1895.4371337890625,0.0,3541.88134765625,0.8851556181907654,1.0,0.0,3.0,1.0,0.0
