time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.664467453956604,0.5364370346069336,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9414653182029724,0.4909589886665344,0.465686172246933,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8630845546722412,0.3834164440631866,0.2697826325893402,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8547196388244629,0.3721528351306915,0.3545979857444763,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7394450902938843,0.2370989620685577,1.0795515775680542,284.901123046875,284.95001220703125,299.3833312988281,293.22235107421875,299.90826416015625,297.2270812988281,284.90283203125,1.0,0.6032857298851013,0.4197603464126587,0.4197603464126587,1.0,1.0,-3.249471426010132,1.0247161388397217,2.22475528717041,0.2914017736911773,0.8514134883880615,0.8514134883880615,0.0,154.212646484375,157.0,58348.828125,0.0,2809.648681640625,1.0,279.1575927734375,283.0866394042969,296.24493408203125,300.0340881347656,293.1499938964844,293.1499938964844,279.45001220703125,38939.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148849844932556,1.0,0.0,0.0,3.547874212265014,3.5478975772857666,8.399040893891652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.80419921875,0.0,1443.8690185546875,1895.4371337890625,0.0,3541.88134765625,0.8851556181907654,1.0,0.0,3.0,1.0,0.0
18097980,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6634296178817749,0.5373482704162598,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9429256319999696,0.4940676391124725,0.4683836102485657,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8629952669143677,0.3841748833656311,0.2701566219329834,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8548062443733215,0.373094379901886,0.35531085729599,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7391054034233093,0.2372824400663375,1.0797914266586304,285.0042419433594,284.95001220703125,299.4049072265625,293.2171630859375,299.9159851074219,297.23052978515625,285.0033874511719,1.0,0.6044194102287292,0.4188160002231598,0.4188160002231598,1.0,1.0,-3.255396604537964,1.0244146585464478,2.2309818267822266,0.2888279259204864,0.9440867900848388,0.9440867900848388,0.0,154.70260620117188,160.0,57756.62109375,0.0,2824.69970703125,1.0,279.4416809082031,283.2041015625,296.19464111328125,299.8739013671875,293.1499938964844,293.1499938964844,279.1499938964844,33303.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065990447998048,1.0,0.0,0.0,3.670019626617432,3.670043230056762,8.987316846287285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.1015625,0.0,1535.270751953125,1895.4371337890625,0.0,3465.01513671875,0.9079115986824036,1.0,0.0,3.0,1.0,0.0
18098040,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6634296178817749,0.5373482704162598,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9429256319999696,0.4940676391124725,0.4683836102485657,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8629952669143677,0.3841748833656311,0.2701566219329834,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8548062443733215,0.373094379901886,0.35531085729599,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7391054034233093,0.2372824400663375,1.0797914266586304,285.0042419433594,284.95001220703125,299.4049072265625,293.2171630859375,299.9159851074219,297.23052978515625,285.0033874511719,1.0,0.6044194102287292,0.4188160002231598,0.4188160002231598,1.0,1.0,-3.255396604537964,1.0244146585464478,2.2309818267822266,0.2888279259204864,0.9440867900848388,0.9440867900848388,0.0,154.70260620117188,160.0,57756.62109375,0.0,2824.69970703125,1.0,279.4416809082031,283.2041015625,296.19464111328125,299.8739013671875,293.1499938964844,293.1499938964844,279.1499938964844,33303.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065990447998048,1.0,0.0,0.0,3.670019626617432,3.670043230056762,8.987316846287285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.1015625,0.0,1535.270751953125,1895.4371337890625,0.0,3465.01513671875,0.9079115986824036,1.0,0.0,3.0,1.0,0.0
18098100,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.6620844006538391,0.5386011004447937,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9431418776512146,0.4952878057956695,0.4697597920894623,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8625547289848328,0.3842494487762451,0.2703694999217987,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8544660806655884,0.373318076133728,0.3557042181491852,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7386463284492493,0.2372304052114486,1.0801506042480469,284.8769836425781,284.95001220703125,299.4156188964844,293.2145690917969,299.91827392578125,297.22998046875,284.8746337890625,1.0,0.6053290367126465,0.4183438122272491,0.4183438122272491,1.0,1.0,-3.259719133377075,1.024738311767578,2.234980821609497,0.2878792583942413,0.8567127585411072,0.8567127585411072,0.0,155.2696990966797,160.0,58680.46875,0.0,2836.867919921875,1.0,279.1972045898437,283.0583190917969,296.2481994628906,300.0918273925781,293.1499938964844,293.1499938964844,279.1499938964844,37584.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129721522331238,1.0,0.0,0.0,3.637773513793945,3.6377975940704346,8.830078854771273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4130859375,0.0,1531.4217529296875,1895.4371337890625,0.0,3524.165771484375,0.9014580249786376,1.0,0.0,3.0,1.0,0.0
18098160,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.660218358039856,0.5409693121910095,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9423763155937196,0.4963805377483368,0.4708163440227508,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8612900972366333,0.3841874301433563,0.2703563272953033,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8533571362495422,0.3734219670295715,0.3558436632156372,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7375416159629822,0.2370722293853759,1.0796867609024048,284.9055480957031,284.95001220703125,299.4263000488281,293.21197509765625,299.9195861816406,297.2279357910156,284.9076232910156,1.0,0.6063395142555237,0.4179033637046814,0.4179033637046814,1.0,1.0,-3.2634313106536865,1.0249102115631104,2.238521099090576,0.2870118319988251,0.855201005935669,0.855201005935669,0.0,156.17466735839844,148.0,58447.3125,0.0,2849.669921875,1.0,279.1576232910156,283.08544921875,296.23583984375,300.0281677246094,293.1499938964844,293.1499938964844,279.45001220703125,38742.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151387214660645,1.0,0.0,0.0,3.5546910762786865,3.5547146797180176,8.431347851001192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.98095703125,0.0,1449.677734375,1895.4371337890625,0.0,3544.22998046875,0.8865070939064026,1.0,0.0,3.0,1.0,0.0
18098220,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.658907413482666,0.532781720161438,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.949718415737152,0.4994575679302215,0.4733951985836029,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8659464716911316,0.3848922848701477,0.2706257998943329,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8580633997917175,0.3743090629577636,0.356413871049881,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7409464120864868,0.2371878176927566,1.0791854858398438,284.9999389648437,284.95001220703125,299.447509765625,293.2068176269531,299.9268798828125,297.2315368652344,284.9984741210937,1.0,0.6035221219062805,0.4170224070549011,0.4170224070549011,1.0,1.0,-3.257117986679077,1.020206093788147,2.2369117736816406,0.2849066853523254,0.9429064989089966,0.9429064989089966,0.0,153.3628692626953,151.0,57726.68359375,0.0,2820.8486328125,1.0,279.4417419433594,283.19647216796875,296.1855773925781,299.8673095703125,293.1499938964844,293.1499938964844,279.1499938964844,33403.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072346091270448,1.0,0.0,0.0,3.676220417022705,3.676244020462036,9.017711590786348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5849609375,0.0,1542.966552734375,1895.4371337890625,0.0,3470.92236328125,0.9093084931373596,1.0,0.0,3.0,1.0,0.0
18098280,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.658907413482666,0.532781720161438,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.949718415737152,0.4994575679302215,0.4733951985836029,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8659464716911316,0.3848922848701477,0.2706257998943329,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8580633997917175,0.3743090629577636,0.356413871049881,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7409464120864868,0.2371878176927566,1.0791854858398438,284.9999389648437,284.95001220703125,299.447509765625,293.2068176269531,299.9268798828125,297.2315368652344,284.9984741210937,1.0,0.6035221219062805,0.4170224070549011,0.4170224070549011,1.0,1.0,-3.257117986679077,1.020206093788147,2.2369117736816406,0.2849066853523254,0.9429064989089966,0.9429064989089966,0.0,153.3628692626953,151.0,57726.68359375,0.0,2820.8486328125,1.0,279.4417419433594,283.19647216796875,296.1855773925781,299.8673095703125,293.1499938964844,293.1499938964844,279.1499938964844,33403.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072346091270448,1.0,0.0,0.0,3.676220417022705,3.676244020462036,9.017711590786348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5849609375,0.0,1542.966552734375,1895.4371337890625,0.0,3470.92236328125,0.9093084931373596,1.0,0.0,3.0,1.0,0.0
18098340,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6577966213226318,0.5294095277786255,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9536163806915284,0.5017427802085876,0.4756978750228882,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8678876757621765,0.3848668932914734,0.2707221508026123,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8601679801940918,0.3745968043804168,0.356806218624115,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7422869205474854,0.2369876503944397,1.0785621404647827,284.9012451171875,284.95001220703125,299.468505859375,293.20166015625,299.92974853515625,297.2286071777344,284.9029235839844,1.0,0.6030083894729614,0.4161414802074432,0.4161414802074432,1.0,1.0,-3.2556581497192383,1.017255187034607,2.238402843475342,0.2833710610866546,0.8499654531478882,0.8499654531478882,0.0,152.2978057861328,169.0,58213.31640625,0.0,2811.921630859375,1.0,279.1575927734375,283.0813903808594,296.2221069335937,300.00262451171875,293.1499938964844,293.1499938964844,279.45001220703125,39037.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151338338851928,1.0,0.0,0.0,3.5443873405456543,3.5444109439849854,8.382540386264736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.38818359375,0.0,1440.8834228515625,1895.4371337890625,0.0,3544.184814453125,0.8844754695892334,1.0,0.0,3.0,1.0,0.0
18098400,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6577966213226318,0.5294095277786255,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9536163806915284,0.5017427802085876,0.4756978750228882,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8678876757621765,0.3848668932914734,0.2707221508026123,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8601679801940918,0.3745968043804168,0.356806218624115,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7422869205474854,0.2369876503944397,1.0785621404647827,284.9012451171875,284.95001220703125,299.468505859375,293.20166015625,299.92974853515625,297.2286071777344,284.9029235839844,1.0,0.6030083894729614,0.4161414802074432,0.4161414802074432,1.0,1.0,-3.2556581497192383,1.017255187034607,2.238402843475342,0.2833710610866546,0.8499654531478882,0.8499654531478882,0.0,152.2978057861328,169.0,58213.31640625,0.0,2811.921630859375,1.0,279.1575927734375,283.0813903808594,296.2221069335937,300.00262451171875,293.1499938964844,293.1499938964844,279.45001220703125,39037.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151338338851928,1.0,0.0,0.0,3.5443873405456543,3.5444109439849854,8.382540386264736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.38818359375,0.0,1440.8834228515625,1895.4371337890625,0.0,3544.184814453125,0.8844754695892334,1.0,0.0,3.0,1.0,0.0
18098460,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6558141112327576,0.5415717363357544,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9478247165679932,0.5049653053283691,0.4786208570003509,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8618886470794678,0.3856814801692962,0.2712268829345703,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8544853329658508,0.3755891323089599,0.3576908409595489,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7373172640800476,0.2372556179761886,1.0798301696777344,285.0137939453125,284.95001220703125,299.4893493652344,293.196533203125,299.9385070800781,297.2329406738281,285.0135192871094,1.0,0.6090359091758728,0.4153924882411957,0.4153924882411957,1.0,1.0,-3.2769577503204346,1.0228657722473145,2.25409197807312,0.2844389677047729,0.951470136642456,0.951470136642456,0.0,157.0842742919922,172.0,57835.46484375,0.0,2883.232666015625,1.0,279.441650390625,283.2046813964844,296.1743469238281,299.8520812988281,293.1499938964844,293.1499938964844,279.1499938964844,33033.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068392515182496,1.0,0.0,0.0,3.674018621444702,3.674042463302612,9.006913614939549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0546875,0.0,1537.7139892578125,1895.4371337890625,0.0,3467.247802734375,0.9087053537368774,1.0,0.0,3.0,1.0,0.0
18098520,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6558141112327576,0.5415717363357544,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9478247165679932,0.5049653053283691,0.4786208570003509,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8618886470794678,0.3856814801692962,0.2712268829345703,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8544853329658508,0.3755891323089599,0.3576908409595489,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7373172640800476,0.2372556179761886,1.0798301696777344,285.0137939453125,284.95001220703125,299.4893493652344,293.196533203125,299.9385070800781,297.2329406738281,285.0135192871094,1.0,0.6090359091758728,0.4153924882411957,0.4153924882411957,1.0,1.0,-3.2769577503204346,1.0228657722473145,2.25409197807312,0.2844389677047729,0.951470136642456,0.951470136642456,0.0,157.0842742919922,172.0,57835.46484375,0.0,2883.232666015625,1.0,279.441650390625,283.2046813964844,296.1743469238281,299.8520812988281,293.1499938964844,293.1499938964844,279.1499938964844,33033.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068392515182496,1.0,0.0,0.0,3.674018621444702,3.674042463302612,9.006913614939549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0546875,0.0,1537.7139892578125,1895.4371337890625,0.0,3467.247802734375,0.9087053537368774,1.0,0.0,3.0,1.0,0.0
18098580,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6492801308631897,0.5537028908729553,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9418691992759703,0.5072999596595764,0.4812167286872864,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8559399843215942,0.3856841623783111,0.2715199887752533,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.848887026309967,0.375901311635971,0.3583444058895111,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7323565483093262,0.2369776964187622,1.080169677734375,284.9107360839844,284.95001220703125,299.510009765625,293.1914367675781,299.9410705566406,297.2284240722656,284.9124450683594,1.0,0.6139780879020691,0.4146435260772705,0.4146435260772705,1.0,1.0,-3.2962305545806885,1.027785062789917,2.2684454917907715,0.2844082415103912,0.8656194806098938,0.8656194806098938,0.0,161.81900024414062,175.0,58806.08984375,0.0,2950.732666015625,1.0,279.15740966796875,283.0765686035156,296.22039794921875,300.0305480957031,293.1499938964844,293.1499938964844,279.45001220703125,38146.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164953231811525,1.0,0.0,0.0,3.584991216659546,3.585015058517456,8.575698871027271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.423828125,0.0,1477.812744140625,1895.4371337890625,0.0,3556.78076171875,0.8927062153816223,1.0,0.0,3.0,1.0,0.0
18098640,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6492801308631897,0.5537028908729553,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9418691992759703,0.5072999596595764,0.4812167286872864,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8559399843215942,0.3856841623783111,0.2715199887752533,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.848887026309967,0.375901311635971,0.3583444058895111,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7323565483093262,0.2369776964187622,1.080169677734375,284.9107360839844,284.95001220703125,299.510009765625,293.1914367675781,299.9410705566406,297.2284240722656,284.9124450683594,1.0,0.6139780879020691,0.4146435260772705,0.4146435260772705,1.0,1.0,-3.2962305545806885,1.027785062789917,2.2684454917907715,0.2844082415103912,0.8656194806098938,0.8656194806098938,0.0,161.81900024414062,175.0,58806.08984375,0.0,2950.732666015625,1.0,279.15740966796875,283.0765686035156,296.22039794921875,300.0305480957031,293.1499938964844,293.1499938964844,279.45001220703125,38146.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164953231811525,1.0,0.0,0.0,3.584991216659546,3.585015058517456,8.575698871027271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.423828125,0.0,1477.812744140625,1895.4371337890625,0.0,3556.78076171875,0.8927062153816223,1.0,0.0,3.0,1.0,0.0
18098700,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.6461372971534729,0.5592116117477417,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9392459392547609,0.5087881088256836,0.4824680387973785,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8532927632331848,0.385968953371048,0.2716246247291565,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8464012145996094,0.3762817680835724,0.358611524105072,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7300506234169006,0.2369154542684555,1.0798085927963257,285.0276794433594,284.95001220703125,299.520263671875,293.1889038085937,299.944091796875,297.2287292480469,285.0296630859375,1.0,0.6162209510803223,0.4142690300941467,0.4142690300941467,1.0,1.0,-3.304370164871216,1.0297129154205322,2.274657249450684,0.2839747965335846,0.9500913619995116,0.9500913619995116,0.0,163.95880126953125,175.0,58128.01171875,0.0,2980.260986328125,1.0,279.4002990722656,283.2058410644531,296.1647033691406,299.827880859375,293.1499938964844,293.1499938964844,279.45001220703125,33613.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112027883529664,1.0,0.0,0.0,3.6443417072296143,3.644365072250366,8.861994160724862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.5849609375,0.0,1509.050537109375,1895.4371337890625,0.0,3507.7626953125,0.903919756412506,1.0,0.0,3.0,1.0,0.0
18098760,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6431417465209961,0.5637933015823364,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9374688863754272,0.5104061961174011,0.4840292632579803,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8513659834861755,0.3863925039768219,0.2719452083110809,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8445826172828674,0.3767792582511902,0.3591182827949524,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7282743453979492,0.236927255988121,1.080084204673767,285.0181579589844,284.95001220703125,299.53045654296875,293.1863708496094,299.9476013183594,297.2304382324219,285.0167236328125,1.0,0.6184021830558777,0.4136608839035034,0.4136608839035034,1.0,1.0,-3.313083410263061,1.031221628189087,2.2818617820739746,0.2833249568939209,0.9688870310783386,0.9688870310783386,0.0,165.8504180908203,178.0,58392.8515625,0.0,3009.766357421875,1.0,279.4428405761719,283.1948547363281,296.1709289550781,299.8866882324219,293.1499938964844,293.1499938964844,279.1499938964844,32784.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098562002182008,1.0,0.0,0.0,3.721917390823364,3.7219414710998535,9.243293561667087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.568359375,0.0,1590.1265869140625,1895.4371337890625,0.0,3495.269287109375,0.9190586805343628,1.0,0.0,3.0,1.0,0.0
18098820,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6351845860481262,0.5727167725563049,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.932573139667511,0.512586236000061,0.4864807426929474,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8465088605880737,0.3862842321395874,0.2721569836139679,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8400195240974426,0.376965582370758,0.359646588563919,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7238757610321045,0.236358180642128,1.0790046453475952,284.9024963378906,284.95001220703125,299.5507507324219,293.18133544921875,299.9478759765625,297.2243957519531,284.9042053222656,1.0,0.6223653554916382,0.4124446213245392,0.4124446213245392,1.0,1.0,-3.326400756835937,1.0326451063156128,2.293755531311035,0.281655877828598,0.8724616169929504,0.8724616169929504,0.0,169.99264526367188,181.0,59287.3046875,0.0,3062.206787109375,1.0,279.1568603515625,283.0572814941406,296.2121887207031,300.05615234375,293.1499938964844,293.1499938964844,279.45001220703125,38328.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198657274246216,1.0,0.0,0.0,3.6313886642456055,3.631412982940674,8.799109991741716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2802734375,0.0,1529.8951416015625,1895.4371337890625,0.0,3587.919189453125,0.9029430747032166,1.0,0.0,3.0,1.0,0.0
18098880,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6351845860481262,0.5727167725563049,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.932573139667511,0.512586236000061,0.4864807426929474,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8465088605880737,0.3862842321395874,0.2721569836139679,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8400195240974426,0.376965582370758,0.359646588563919,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7238757610321045,0.236358180642128,1.0790046453475952,284.9024963378906,284.95001220703125,299.5507507324219,293.18133544921875,299.9478759765625,297.2243957519531,284.9042053222656,1.0,0.6223653554916382,0.4124446213245392,0.4124446213245392,1.0,1.0,-3.326400756835937,1.0326451063156128,2.293755531311035,0.281655877828598,0.8724616169929504,0.8724616169929504,0.0,169.99264526367188,181.0,59287.3046875,0.0,3062.206787109375,1.0,279.1568603515625,283.0572814941406,296.2121887207031,300.05615234375,293.1499938964844,293.1499938964844,279.45001220703125,38328.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198657274246216,1.0,0.0,0.0,3.6313886642456055,3.631412982940674,8.799109991741716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2802734375,0.0,1529.8951416015625,1895.4371337890625,0.0,3587.919189453125,0.9029430747032166,1.0,0.0,3.0,1.0,0.0
18098940,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9907345175743104,0.6303578019142151,0.5682703852653503,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9249110221862792,0.5155300498008728,0.4892246127128601,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8397312164306641,0.3868591785430908,0.2725543081760406,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8335174322128296,0.3776936829090118,0.3603670299053192,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7176204323768616,0.2360842078924179,1.0781826972961426,285.0057373046875,284.95001220703125,299.5708312988281,293.17633056640625,299.9525756835937,297.2256774902344,285.0046081542969,1.0,0.6250025629997253,0.4112283587455749,0.4112283587455749,1.0,1.0,-3.3246755599975586,1.028647780418396,2.296027898788452,0.2787353992462158,0.9664244651794434,0.9664244651794434,0.0,175.34524536132812,184.0,58535.9765625,0.0,3088.864990234375,1.0,279.4422607421875,283.1777038574219,296.1581115722656,299.8890075683594,293.1499938964844,293.1499938964844,279.1499938964844,33364.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912547767162323,1.0,0.0,0.0,3.746768951416016,3.746793508529663,9.36714229737845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9599609375,0.0,1623.2725830078125,1895.4371337890625,0.0,3520.232666015625,0.925220549106598,1.0,0.0,3.0,1.0,0.0
18099000,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9907345175743104,0.6303578019142151,0.5682703852653503,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9249110221862792,0.5155300498008728,0.4892246127128601,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8397312164306641,0.3868591785430908,0.2725543081760406,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8335174322128296,0.3776936829090118,0.3603670299053192,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7176204323768616,0.2360842078924179,1.0781826972961426,285.0057373046875,284.95001220703125,299.5708312988281,293.17633056640625,299.9525756835937,297.2256774902344,285.0046081542969,1.0,0.6250025629997253,0.4112283587455749,0.4112283587455749,1.0,1.0,-3.3246755599975586,1.028647780418396,2.296027898788452,0.2787353992462158,0.9664244651794434,0.9664244651794434,0.0,175.34524536132812,184.0,58535.9765625,0.0,3088.864990234375,1.0,279.4422607421875,283.1777038574219,296.1581115722656,299.8890075683594,293.1499938964844,293.1499938964844,279.1499938964844,33364.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912547767162323,1.0,0.0,0.0,3.746768951416016,3.746793508529663,9.36714229737845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9599609375,0.0,1623.2725830078125,1895.4371337890625,0.0,3520.232666015625,0.925220549106598,1.0,0.0,3.0,1.0,0.0
18099060,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9829691648483276,0.6255446076393127,0.5643215775489807,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9189542531967164,0.5176125764846802,0.4915956854820251,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8342525362968445,0.3866625428199768,0.2727180421352386,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8282878994941711,0.3777797520160675,0.3608189821243286,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7123298048973083,0.2354945242404937,1.0769414901733398,284.8936462402344,284.95001220703125,299.5907287597656,293.17138671875,299.952880859375,297.2201843261719,284.8951721191406,1.0,0.6270555853843689,0.4102716743946075,0.4102716743946075,1.0,1.0,-3.322041749954224,1.024979591369629,2.2970621585845947,0.2769150733947754,0.8646417260169983,0.8646417260169983,0.0,179.83494567871094,187.0,59111.7421875,0.0,3108.551025390625,1.0,279.1571960449219,283.0483703613281,296.1942749023437,300.0319519042969,293.1499938964844,293.1499938964844,279.45001220703125,38981.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209323525428772,1.0,0.0,0.0,3.6289336681365967,3.628957986831665,8.787216643213469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.2373046875,0.0,1532.03466796875,1895.4371337890625,0.0,3597.760498046875,0.9029250741004944,1.0,0.0,3.0,1.0,0.0
18099120,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9829691648483276,0.6255446076393127,0.5643215775489807,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9189542531967164,0.5176125764846802,0.4915956854820251,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8342525362968445,0.3866625428199768,0.2727180421352386,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8282878994941711,0.3777797520160675,0.3608189821243286,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7123298048973083,0.2354945242404937,1.0769414901733398,284.8936462402344,284.95001220703125,299.5907287597656,293.17138671875,299.952880859375,297.2201843261719,284.8951721191406,1.0,0.6270555853843689,0.4102716743946075,0.4102716743946075,1.0,1.0,-3.322041749954224,1.024979591369629,2.2970621585845947,0.2769150733947754,0.8646417260169983,0.8646417260169983,0.0,179.83494567871094,187.0,59111.7421875,0.0,3108.551025390625,1.0,279.1571960449219,283.0483703613281,296.1942749023437,300.0319519042969,293.1499938964844,293.1499938964844,279.45001220703125,38981.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209323525428772,1.0,0.0,0.0,3.6289336681365967,3.628957986831665,8.787216643213469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.2373046875,0.0,1532.03466796875,1895.4371337890625,0.0,3597.760498046875,0.9029250741004944,1.0,0.0,3.0,1.0,0.0
18099180,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9772081971168518,0.6227156519889832,0.5615032911300659,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9156718254089355,0.5206157565116882,0.4942805469036102,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8307454586029053,0.3872681260108948,0.2730574905872345,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8249456882476807,0.3785338103771209,0.3614541292190552,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7086141705513,0.2354015409946441,1.076366305351257,285.0039978027344,284.95001220703125,299.6104736328125,293.16650390625,299.9590759277344,297.2230529785156,285.00311279296875,1.0,0.6288843154907227,0.4093149900436401,0.4093149900436401,1.0,1.0,-3.322352409362793,1.0224348306655884,2.299917697906494,0.2745856046676636,0.9599791169166564,0.9599791169166564,0.0,183.09571838378903,190.0,58349.79296875,0.0,3127.753173828125,1.0,279.4422302246094,283.1758728027344,296.1423645019531,299.8599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33558.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123291373252868,1.0,0.0,0.0,3.7362754344940186,3.736299991607666,9.314747444477688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.576171875,0.0,1612.5892333984375,1895.4371337890625,0.0,3518.206298828125,0.9230234622955322,1.0,0.0,3.0,1.0,0.0
18099240,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9772081971168518,0.6227156519889832,0.5615032911300659,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9156718254089355,0.5206157565116882,0.4942805469036102,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8307454586029053,0.3872681260108948,0.2730574905872345,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8249456882476807,0.3785338103771209,0.3614541292190552,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7086141705513,0.2354015409946441,1.076366305351257,285.0039978027344,284.95001220703125,299.6104736328125,293.16650390625,299.9590759277344,297.2230529785156,285.00311279296875,1.0,0.6288843154907227,0.4093149900436401,0.4093149900436401,1.0,1.0,-3.322352409362793,1.0224348306655884,2.299917697906494,0.2745856046676636,0.9599791169166564,0.9599791169166564,0.0,183.09571838378903,190.0,58349.79296875,0.0,3127.753173828125,1.0,279.4422302246094,283.1758728027344,296.1423645019531,299.8599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33558.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123291373252868,1.0,0.0,0.0,3.7362754344940186,3.736299991607666,9.314747444477688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.576171875,0.0,1612.5892333984375,1895.4371337890625,0.0,3518.206298828125,0.9230234622955322,1.0,0.0,3.0,1.0,0.0
18099300,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9743544459342957,0.6206413507461548,0.56010502576828,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9142205119132996,0.5217697620391846,0.4956570863723755,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8291428089141846,0.3872702121734619,0.2732592225074768,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8234183192253113,0.3786670863628387,0.3618146777153015,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7069045305252075,0.2352399826049804,1.0764374732971191,284.8728942871094,284.95001220703125,299.6202697753906,293.1640625,299.960205078125,297.2216796875,284.8701171875,1.0,0.6298196315765381,0.4088366329669952,0.4088366329669952,1.0,1.0,-3.323093891143799,1.0213921070098877,2.301701784133911,0.2731219530105591,0.8693995475769043,0.8693995475769043,0.0,184.6677398681641,190.0,59267.859375,0.0,3138.309326171875,1.0,279.1957092285156,283.0263061523437,296.1955261230469,300.07672119140625,293.1499938964844,293.1499938964844,279.1499938964844,37629.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184585213661194,1.0,0.0,0.0,3.704277992248535,3.7043027877807617,9.155887710221576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1767578125,0.0,1606.7694091796875,1895.4371337890625,0.0,3574.926025390625,0.9164178967475892,1.0,0.0,3.0,1.0,0.0
18099360,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9705061316490172,0.6184076070785522,0.5581621527671814,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9118573069572448,0.5227687358856201,0.4966834783554077,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8268092274665833,0.3871104717254638,0.273222416639328,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8211908936500549,0.3786609172821045,0.3619080781936645,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7045150399208069,0.2349671721458435,1.07570481300354,284.8970031738281,284.95001220703125,299.6300048828125,293.1616516113281,299.9602966308594,297.2186584472656,284.8988342285156,1.0,0.6305986642837524,0.4084516167640686,0.4084516167640686,1.0,1.0,-3.3211801052093506,1.0196630954742432,2.3015170097351074,0.2713740170001983,0.8625335097312927,0.8625335097312927,0.0,186.5896453857422,193.0,58932.984375,0.0,3144.984130859375,1.0,279.1572570800781,283.0511474609375,296.1826477050781,300.0076904296875,293.1499938964844,293.1499938964844,279.45001220703125,39032.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203320741653442,1.0,0.0,0.0,3.615238904953003,3.615262985229492,8.721020208213304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.453125,0.0,1517.3148193359375,1895.4371337890625,0.0,3592.222900390625,0.9000399112701416,1.0,0.0,3.0,1.0,0.0
18099420,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9650879502296448,0.6157443523406982,0.5555222034454346,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9095805883407592,0.5258168578147888,0.4994010627269745,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8240032196044922,0.3877298533916473,0.2735643088817596,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8185147047042847,0.3794370293617248,0.3625531196594238,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7014510035514832,0.2349677681922912,1.0755393505096436,285.0058288574219,284.95001220703125,299.6493530273437,293.1568603515625,299.9671936035156,297.22216796875,285.00494384765625,1.0,0.6322886943817139,0.4076816141605377,0.4076816141605377,1.0,1.0,-3.3222506046295166,1.0179671049118042,2.304283380508423,0.2685216963291168,0.958525002002716,0.958525002002716,0.0,189.41143798828125,196.0,58217.7109375,0.0,3163.376708984375,1.0,279.442138671875,283.1764221191406,296.1327209472656,299.841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33485.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117484092712402,1.0,0.0,0.0,3.727233409881592,3.72725772857666,9.269716656490344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.82421875,0.0,1601.5906982421875,1895.4371337890625,0.0,3512.82275390625,0.920942485332489,1.0,0.0,3.0,1.0,0.0
18099480,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9650879502296448,0.6157443523406982,0.5555222034454346,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9095805883407592,0.5258168578147888,0.4994010627269745,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8240032196044922,0.3877298533916473,0.2735643088817596,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8185147047042847,0.3794370293617248,0.3625531196594238,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7014510035514832,0.2349677681922912,1.0755393505096436,285.0058288574219,284.95001220703125,299.6493530273437,293.1568603515625,299.9671936035156,297.22216796875,285.00494384765625,1.0,0.6322886943817139,0.4076816141605377,0.4076816141605377,1.0,1.0,-3.3222506046295166,1.0179671049118042,2.304283380508423,0.2685216963291168,0.958525002002716,0.958525002002716,0.0,189.41143798828125,196.0,58217.7109375,0.0,3163.376708984375,1.0,279.442138671875,283.1764221191406,296.1327209472656,299.841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33485.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117484092712402,1.0,0.0,0.0,3.727233409881592,3.72725772857666,9.269716656490344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.82421875,0.0,1601.5906982421875,1895.4371337890625,0.0,3512.82275390625,0.920942485332489,1.0,0.0,3.0,1.0,0.0
18099540,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9585018754005432,0.6115520000457764,0.5522773861885071,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9065477252006532,0.5279821753501892,0.5018104314804077,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.820560872554779,0.3875697553157806,0.273721307516098,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8152158260345459,0.3795693218708038,0.3630041778087616,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6978826522827148,0.2345892339944839,1.0751110315322876,284.8985595703125,284.95001220703125,299.66851806640625,293.1521301269531,299.9686279296875,297.2181091308594,284.90020751953125,1.0,0.6339484453201294,0.4069115817546844,0.4069115817546844,1.0,1.0,-3.3214709758758545,1.0155504941940308,2.305920362472534,0.2664095759391784,0.8620229363441467,0.8620229363441467,0.0,192.7159881591797,199.0,58823.75,0.0,3180.390625,1.0,279.1571350097656,283.051025390625,296.1737976074219,299.9913330078125,293.1499938964844,293.1499938964844,279.45001220703125,38945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199194312095642,1.0,0.0,0.0,3.608764410018921,3.60878849029541,8.689810897521966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.2041015625,0.0,1509.5645751953125,1895.4371337890625,0.0,3588.414794921875,0.8985481262207031,1.0,0.0,3.0,1.0,0.0
18099600,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9585018754005432,0.6115520000457764,0.5522773861885071,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9065477252006532,0.5279821753501892,0.5018104314804077,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.820560872554779,0.3875697553157806,0.273721307516098,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8152158260345459,0.3795693218708038,0.3630041778087616,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6978826522827148,0.2345892339944839,1.0751110315322876,284.8985595703125,284.95001220703125,299.66851806640625,293.1521301269531,299.9686279296875,297.2181091308594,284.90020751953125,1.0,0.6339484453201294,0.4069115817546844,0.4069115817546844,1.0,1.0,-3.3214709758758545,1.0155504941940308,2.305920362472534,0.2664095759391784,0.8620229363441467,0.8620229363441467,0.0,192.7159881591797,199.0,58823.75,0.0,3180.390625,1.0,279.1571350097656,283.051025390625,296.1737976074219,299.9913330078125,293.1499938964844,293.1499938964844,279.45001220703125,38945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199194312095642,1.0,0.0,0.0,3.608764410018921,3.60878849029541,8.689810897521966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.2041015625,0.0,1509.5645751953125,1895.4371337890625,0.0,3588.414794921875,0.8985481262207031,1.0,0.0,3.0,1.0,0.0
18099660,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9531946182250975,0.6089645028114319,0.5497058033943176,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9047897458076476,0.5310344099998474,0.5045267343521118,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8180775046348572,0.3881773054599762,0.274051696062088,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8128368258476257,0.3803399205207824,0.3636398017406463,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6951879858970642,0.2346204966306686,1.0750775337219238,285.006103515625,284.95001220703125,299.6875,293.1474914550781,299.9754943847656,297.2218322753906,285.00518798828125,1.0,0.6356185078620911,0.4061451852321625,0.4061451852321625,1.0,1.0,-3.322758674621582,1.0138349533081057,2.308923721313477,0.2650789022445678,0.9576299786567688,0.9576299786567688,0.0,195.4594116210937,202.0,58120.60546875,0.0,3198.834228515625,1.0,279.44207763671875,283.1752319335937,296.1238098144531,299.82586669921875,293.1499938964844,293.1499938964844,279.1499938964844,33445.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114310145378112,1.0,0.0,0.0,3.722182750701904,3.7222068309783936,9.24461119211628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8720703125,0.0,1595.4732666015625,1895.4371337890625,0.0,3509.879638671875,0.9197730422019958,1.0,0.0,3.0,1.0,0.0
18099720,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9531946182250975,0.6089645028114319,0.5497058033943176,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9047897458076476,0.5310344099998474,0.5045267343521118,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8180775046348572,0.3881773054599762,0.274051696062088,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8128368258476257,0.3803399205207824,0.3636398017406463,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6951879858970642,0.2346204966306686,1.0750775337219238,285.006103515625,284.95001220703125,299.6875,293.1474914550781,299.9754943847656,297.2218322753906,285.00518798828125,1.0,0.6356185078620911,0.4061451852321625,0.4061451852321625,1.0,1.0,-3.322758674621582,1.0138349533081057,2.308923721313477,0.2650789022445678,0.9576299786567688,0.9576299786567688,0.0,195.4594116210937,202.0,58120.60546875,0.0,3198.834228515625,1.0,279.44207763671875,283.1752319335937,296.1238098144531,299.82586669921875,293.1499938964844,293.1499938964844,279.1499938964844,33445.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114310145378112,1.0,0.0,0.0,3.722182750701904,3.7222068309783936,9.24461119211628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8720703125,0.0,1595.4732666015625,1895.4371337890625,0.0,3509.879638671875,0.9197730422019958,1.0,0.0,3.0,1.0,0.0
