time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9466156363487244,0.6048604249954224,0.5465325117111206,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9021995663642884,0.5331854224205017,0.5069230198860168,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8148444890975952,0.3879991471767425,0.274194598197937,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8097124695777893,0.3804570734500885,0.3640754520893097,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6918958425521851,0.2342572212219238,1.0747170448303225,284.8988647460937,284.95001220703125,299.706298828125,293.1429138183594,299.97686767578125,297.2179870605469,284.9005126953125,1.0,0.6372708082199097,0.4053787589073181,0.4053787589073181,1.0,1.0,-3.322097063064575,1.0114151239395142,2.3106820583343506,0.2637404501438141,0.8613553643226624,0.8613553643226624,0.0,198.7328338623047,205.0,58731.76171875,0.0,3215.92919921875,1.0,279.1571655273437,283.04986572265625,296.1649475097656,299.9765625,293.1499938964844,293.1499938964844,279.45001220703125,38925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196811318397522,1.0,0.0,0.0,3.604270696640015,3.604294776916504,8.668183681947994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.37109375,0.0,1504.49951171875,1895.4371337890625,0.0,3586.21533203125,0.8975359201431274,1.0,0.0,3.0,1.0,0.0
18099840,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9466156363487244,0.6048604249954224,0.5465325117111206,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9021995663642884,0.5331854224205017,0.5069230198860168,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8148444890975952,0.3879991471767425,0.274194598197937,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8097124695777893,0.3804570734500885,0.3640754520893097,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6918958425521851,0.2342572212219238,1.0747170448303225,284.8988647460937,284.95001220703125,299.706298828125,293.1429138183594,299.97686767578125,297.2179870605469,284.9005126953125,1.0,0.6372708082199097,0.4053787589073181,0.4053787589073181,1.0,1.0,-3.322097063064575,1.0114151239395142,2.3106820583343506,0.2637404501438141,0.8613553643226624,0.8613553643226624,0.0,198.7328338623047,205.0,58731.76171875,0.0,3215.92919921875,1.0,279.1571655273437,283.04986572265625,296.1649475097656,299.9765625,293.1499938964844,293.1499938964844,279.45001220703125,38925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196811318397522,1.0,0.0,0.0,3.604270696640015,3.604294776916504,8.668183681947994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.37109375,0.0,1504.49951171875,1895.4371337890625,0.0,3586.21533203125,0.8975359201431274,1.0,0.0,3.0,1.0,0.0
18099900,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9434401988983154,0.603519082069397,0.545017421245575,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.901014506816864,0.5346322655677795,0.5081048607826233,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.813280463218689,0.3882187306880951,0.2742403149604797,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8081950545310974,0.3807683885097503,0.3642578125,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6902875900268555,0.2342187315225601,1.074311375617981,285.01617431640625,284.95001220703125,299.71563720703125,293.140625,299.9797058105469,297.2191162109375,285.0179443359375,1.0,0.6380380988121033,0.4049955606460571,0.4049955606460571,1.0,1.0,-3.321476459503174,1.0101195573806765,2.311356782913208,0.262770801782608,0.9423072934150696,0.9423072934150696,0.0,200.2844696044922,205.0,57893.33203125,0.0,3223.35400390625,1.0,279.40057373046875,283.1823425292969,296.1078796386719,299.7610168457031,293.1499938964844,293.1499938964844,279.45001220703125,34220.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134390950202942,1.0,0.0,0.0,3.652374267578125,3.652397871017456,8.901103001335287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.123046875,0.0,1522.491943359375,1895.4371337890625,0.0,3528.4921875,0.9062085151672364,1.0,0.0,3.0,1.0,0.0
18099960,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.941255509853363,0.6023471355438232,0.5440194010734558,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.900614857673645,0.5362251996994019,0.509621262550354,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8124147057533264,0.3885861337184906,0.274507611989975,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8073602914810181,0.3812088072299957,0.3646901547908783,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6893280744552612,0.234293594956398,1.0747065544128418,285.00640869140625,284.95001220703125,299.72491455078125,293.1383972167969,299.98370361328125,297.2218322753906,285.0050048828125,1.0,0.6389366388320923,0.4046231508255005,0.4046231508255005,1.0,1.0,-3.323414087295532,1.0097553730010986,2.3136589527130127,0.2620533406734466,0.9569513201713562,0.9569513201713562,0.0,201.47314453125,208.0,58037.57421875,0.0,3234.438720703125,1.0,279.4429016113281,283.1736145019531,296.1140441894531,299.8108215332031,293.1499938964844,293.1499938964844,279.1499938964844,33359.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111771583557128,1.0,0.0,0.0,3.719964027404785,3.7199881076812735,9.23359380067268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3671875,0.0,1592.2701416015625,1895.4371337890625,0.0,3507.525390625,0.9189994931221008,1.0,0.0,3.0,1.0,0.0
18100020,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9346805214881896,0.5983366966247559,0.5409371256828308,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8981789946556091,0.5383555293083191,0.5120072960853577,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8092135787010193,0.3883898556232452,0.2746423184871673,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8042381405830383,0.3813073635101318,0.3651139438152313,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6861782073974609,0.2339349538087844,1.0743844509124756,284.8990783691406,284.95001220703125,299.74334716796875,293.13397216796875,299.9849853515625,297.21795654296875,284.9007263183594,1.0,0.6405898928642273,0.4038783311843872,0.4038783311843872,1.0,1.0,-3.3228700160980225,1.0074917078018188,2.315378189086914,0.2598436176776886,0.8607025742530823,0.8607025742530823,0.0,204.7324676513672,211.0,58649.515625,0.0,3251.712890625,1.0,279.1572265625,283.048583984375,296.1561584472656,299.96246337890625,293.1499938964844,293.1499938964844,279.45001220703125,38918.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195027351379396,1.0,0.0,0.0,3.60042142868042,3.600445508956909,8.649678875372047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4580078125,0.0,1500.24365234375,1895.4371337890625,0.0,3584.568603515625,0.896674394607544,1.0,0.0,3.0,1.0,0.0
18100080,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9346805214881896,0.5983366966247559,0.5409371256828308,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8981789946556091,0.5383555293083191,0.5120072960853577,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8092135787010193,0.3883898556232452,0.2746423184871673,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8042381405830383,0.3813073635101318,0.3651139438152313,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6861782073974609,0.2339349538087844,1.0743844509124756,284.8990783691406,284.95001220703125,299.74334716796875,293.13397216796875,299.9849853515625,297.21795654296875,284.9007263183594,1.0,0.6405898928642273,0.4038783311843872,0.4038783311843872,1.0,1.0,-3.3228700160980225,1.0074917078018188,2.315378189086914,0.2598436176776886,0.8607025742530823,0.8607025742530823,0.0,204.7324676513672,211.0,58649.515625,0.0,3251.712890625,1.0,279.1572265625,283.048583984375,296.1561584472656,299.96246337890625,293.1499938964844,293.1499938964844,279.45001220703125,38918.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195027351379396,1.0,0.0,0.0,3.60042142868042,3.600445508956909,8.649678875372047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4580078125,0.0,1500.24365234375,1895.4371337890625,0.0,3584.568603515625,0.896674394607544,1.0,0.0,3.0,1.0,0.0
18100140,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.929400622844696,0.5958994626998901,0.5385067462921143,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.896689236164093,0.541382908821106,0.5146994590759277,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8067934513092041,0.3889617621898651,0.2749494016170501,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8019238114356995,0.3820438981056213,0.365719199180603,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6837273240089417,0.233976662158966,1.0744158029556274,285.005859375,284.95001220703125,299.7615661621094,293.1296081542969,299.99169921875,297.2217712402344,285.00494384765625,1.0,0.6422591805458069,0.4031335115432739,0.4031335115432739,1.0,1.0,-3.324309825897217,1.0059477090835571,2.318362236022949,0.2574363946914673,0.9558290839195251,0.9558290839195251,0.0,207.4633178710937,214.0,57960.49609375,0.0,3270.4638671875,1.0,279.4420166015625,283.1720275878906,296.106201171875,299.7978820800781,293.1499938964844,293.1499938964844,279.1499938964844,33419.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110618829727172,1.0,0.0,0.0,3.715039014816284,3.715063095092773,9.209160793943738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3056640625,0.0,1587.0899658203125,1895.4371337890625,0.0,3506.45556640625,0.9181455969810486,1.0,0.0,3.0,1.0,0.0
18100200,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.929400622844696,0.5958994626998901,0.5385067462921143,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.896689236164093,0.541382908821106,0.5146994590759277,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8067934513092041,0.3889617621898651,0.2749494016170501,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8019238114356995,0.3820438981056213,0.365719199180603,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6837273240089417,0.233976662158966,1.0744158029556274,285.005859375,284.95001220703125,299.7615661621094,293.1296081542969,299.99169921875,297.2217712402344,285.00494384765625,1.0,0.6422591805458069,0.4031335115432739,0.4031335115432739,1.0,1.0,-3.324309825897217,1.0059477090835571,2.318362236022949,0.2574363946914673,0.9558290839195251,0.9558290839195251,0.0,207.4633178710937,214.0,57960.49609375,0.0,3270.4638671875,1.0,279.4420166015625,283.1720275878906,296.106201171875,299.7978820800781,293.1499938964844,293.1499938964844,279.1499938964844,33419.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110618829727172,1.0,0.0,0.0,3.715039014816284,3.715063095092773,9.209160793943738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3056640625,0.0,1587.0899658203125,1895.4371337890625,0.0,3506.45556640625,0.9181455969810486,1.0,0.0,3.0,1.0,0.0
18100260,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9230334162712096,0.5919854044914246,0.5354949831962585,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8943940997123718,0.5434942841529846,0.5170627236366272,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8036074638366699,0.3887527287006378,0.27507084608078,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7989246845245361,0.3821286857128143,0.3661254942417145,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6807364225387573,0.2336253672838211,1.074112057685852,284.8993530273437,284.95001220703125,299.7796325683594,293.1253662109375,299.9927978515625,297.21783447265625,284.9009704589844,1.0,0.6439138054847717,0.4023883938789367,0.4023883938789367,1.0,1.0,-3.323807716369629,1.0037003755569458,2.3201072216033936,0.2550899386405945,0.860150158405304,0.860150158405304,0.0,210.7268524169922,217.0,58575.79296875,0.0,3287.85595703125,1.0,279.1572265625,283.0473327636719,296.1476745605469,299.9491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38911.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193706512451172,1.0,0.0,0.0,3.597108125686645,3.5971322059631348,8.633766128696152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.48974609375,0.0,1496.5859375,1895.4371337890625,0.0,3583.34912109375,0.8959411978721619,1.0,0.0,3.0,1.0,0.0
18100320,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9230334162712096,0.5919854044914246,0.5354949831962585,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8943940997123718,0.5434942841529846,0.5170627236366272,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8036074638366699,0.3887527287006378,0.27507084608078,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7989246845245361,0.3821286857128143,0.3661254942417145,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6807364225387573,0.2336253672838211,1.074112057685852,284.8993530273437,284.95001220703125,299.7796325683594,293.1253662109375,299.9927978515625,297.21783447265625,284.9009704589844,1.0,0.6439138054847717,0.4023883938789367,0.4023883938789367,1.0,1.0,-3.323807716369629,1.0037003755569458,2.3201072216033936,0.2550899386405945,0.860150158405304,0.860150158405304,0.0,210.7268524169922,217.0,58575.79296875,0.0,3287.85595703125,1.0,279.1572265625,283.0473327636719,296.1476745605469,299.9491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38911.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193706512451172,1.0,0.0,0.0,3.597108125686645,3.5971322059631348,8.633766128696152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.48974609375,0.0,1496.5859375,1895.4371337890625,0.0,3583.34912109375,0.8959411978721619,1.0,0.0,3.0,1.0,0.0
18100380,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9180555939674376,0.5896278619766235,0.5331381559371948,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.89304518699646,0.546510636806488,0.5197422504425049,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8012781739234924,0.3893141448497772,0.2753701210021972,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7967504262924194,0.3828543722629547,0.3667194545269012,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.678443193435669,0.2336750477552414,1.0741769075393677,285.0057678222656,284.95001220703125,299.7974853515625,293.1212158203125,299.9992980957031,297.2216186523437,285.0048828125,1.0,0.6455868482589722,0.401643306016922,0.401643306016922,1.0,1.0,-3.32533860206604,1.0021605491638184,2.3231780529022217,0.2529723346233368,0.9550657868385316,0.9550657868385316,0.0,213.4564208984375,220.0,57891.46875,0.0,3306.826171875,1.0,279.4420166015625,283.17047119140625,296.0978088378906,299.7850036621094,293.1499938964844,293.1499938964844,279.1499938964844,33411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109322428703308,1.0,0.0,0.0,3.71213698387146,3.712161064147949,9.194778840537764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9990234375,0.0,1583.710205078125,1895.4371337890625,0.0,3505.25341796875,0.9174861907958984,1.0,0.0,3.0,1.0,0.0
18100440,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9180555939674376,0.5896278619766235,0.5331381559371948,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.89304518699646,0.546510636806488,0.5197422504425049,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8012781739234924,0.3893141448497772,0.2753701210021972,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7967504262924194,0.3828543722629547,0.3667194545269012,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.678443193435669,0.2336750477552414,1.0741769075393677,285.0057678222656,284.95001220703125,299.7974853515625,293.1212158203125,299.9992980957031,297.2216186523437,285.0048828125,1.0,0.6455868482589722,0.401643306016922,0.401643306016922,1.0,1.0,-3.32533860206604,1.0021605491638184,2.3231780529022217,0.2529723346233368,0.9550657868385316,0.9550657868385316,0.0,213.4564208984375,220.0,57891.46875,0.0,3306.826171875,1.0,279.4420166015625,283.17047119140625,296.0978088378906,299.7850036621094,293.1499938964844,293.1499938964844,279.1499938964844,33411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109322428703308,1.0,0.0,0.0,3.71213698387146,3.712161064147949,9.194778840537764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9990234375,0.0,1583.710205078125,1895.4371337890625,0.0,3505.25341796875,0.9174861907958984,1.0,0.0,3.0,1.0,0.0
18100500,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.915549337863922,0.5877992510795593,0.5319344997406006,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8923495411872864,0.5476371049880981,0.5210991501808167,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8001149892807007,0.389284610748291,0.2755460739135742,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7956653237342834,0.382961630821228,0.3670520484447479,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6773338317871094,0.233562171459198,1.0744576454162598,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,300.0003662109375,297.2204895019531,284.8725891113281,1.0,0.6464842557907104,0.4012707471847534,0.4012707471847534,1.0,1.0,-3.3264784812927246,1.001508712768555,2.32496976852417,0.2521273791790008,0.8655769228935242,0.8655769228935242,0.0,214.8942413330078,220.0,58820.109375,0.0,3317.570068359375,1.0,279.1962280273437,283.0216369628906,296.15191650390625,300.0035095214844,293.1499938964844,293.1499938964844,279.1499938964844,37549.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172191619873048,1.0,0.0,0.0,3.681262731552124,3.681287288665772,9.04246689970023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.294921875,0.0,1579.920654296875,1895.4371337890625,0.0,3563.473388671875,0.9111965298652648,1.0,0.0,3.0,1.0,0.0
18100560,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9121531248092652,0.585811972618103,0.5302091240882874,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8909168243408203,0.5486019253730774,0.5220876932144165,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7982497811317444,0.3890945613384247,0.2754834592342376,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7939167618751526,0.3829273283481598,0.3671139180660248,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6756348609924316,0.2333314567804336,1.0739021301269531,284.8993835449219,284.95001220703125,299.815185546875,293.1171569824219,300.000244140625,297.2176818847656,284.901123046875,1.0,0.647244930267334,0.4009136259555816,0.4009136259555816,1.0,1.0,-3.3249258995056152,0.99996018409729,2.324965715408325,0.250965416431427,0.8595392107963562,0.8595392107963562,0.0,216.71763610839844,223.0,58506.20703125,0.0,3324.40771484375,1.0,279.15740966796875,283.0460510253906,296.1395568847656,299.9367370605469,293.1499938964844,293.1499938964844,279.45001220703125,38924.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192452430725098,1.0,0.0,0.0,3.594076156616211,3.594099998474121,8.619217055638728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.9697265625,0.0,1493.38525390625,1895.4371337890625,0.0,3582.19140625,0.8952688574790955,1.0,0.0,3.0,1.0,0.0
18100620,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9076346755027772,0.5835346579551697,0.5279256701469421,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8896804451942444,0.551602840423584,0.5247507691383362,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7960390448570251,0.3896439671516418,0.2757743895053863,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7918612360954285,0.3836410939693451,0.3676961362361908,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6734786629676819,0.2333868741989135,1.0739940404891968,285.0057067871094,284.95001220703125,299.8326721191406,293.1131896972656,300.0066223144531,297.2214050292969,285.0048217773437,1.0,0.6489216089248657,0.4001994132995605,0.4001994132995605,1.0,1.0,-3.326534032821656,0.998515784740448,2.3280181884765625,0.2490986585617065,0.9544290900230408,0.9544290900230408,0.0,219.44960021972656,226.0,57829.359375,0.0,3343.58935546875,1.0,279.4419860839844,283.1689453125,296.0898742675781,299.77301025390625,293.1499938964844,293.1499938964844,279.1499938964844,33404.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108234643936156,1.0,0.0,0.0,3.7096590995788574,3.709683179855346,9.182507483274094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.66015625,0.0,1580.8255615234375,1895.4371337890625,0.0,3504.24462890625,0.9169247150421144,1.0,0.0,3.0,1.0,0.0
18100680,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9076346755027772,0.5835346579551697,0.5279256701469421,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8896804451942444,0.551602840423584,0.5247507691383362,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7960390448570251,0.3896439671516418,0.2757743895053863,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7918612360954285,0.3836410939693451,0.3676961362361908,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6734786629676819,0.2333868741989135,1.0739940404891968,285.0057067871094,284.95001220703125,299.8326721191406,293.1131896972656,300.0066223144531,297.2214050292969,285.0048217773437,1.0,0.6489216089248657,0.4001994132995605,0.4001994132995605,1.0,1.0,-3.326534032821656,0.998515784740448,2.3280181884765625,0.2490986585617065,0.9544290900230408,0.9544290900230408,0.0,219.44960021972656,226.0,57829.359375,0.0,3343.58935546875,1.0,279.4419860839844,283.1689453125,296.0898742675781,299.77301025390625,293.1499938964844,293.1499938964844,279.1499938964844,33404.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108234643936156,1.0,0.0,0.0,3.7096590995788574,3.709683179855346,9.182507483274094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.66015625,0.0,1580.8255615234375,1895.4371337890625,0.0,3504.24462890625,0.9169247150421144,1.0,0.0,3.0,1.0,0.0
18100740,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9024030566215516,0.5798165202140808,0.5250779390335083,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8876840472221375,0.5536690950393677,0.5270735621452332,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7931497693061829,0.3894138038158417,0.2758789956569671,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7891665101051331,0.3837009370326996,0.3680777251720428,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6708275675773621,0.2330487966537475,1.0737406015396118,284.8997497558594,284.95001220703125,299.8500061035156,293.1093444824219,300.00738525390625,297.2174072265625,284.9013671875,1.0,0.650582492351532,0.3994852006435394,0.3994852006435394,1.0,1.0,-3.3261919021606445,0.9963735938072203,2.32981824874878,0.2472491264343261,0.8592528104782104,0.8592528104782104,0.0,222.71270751953125,229.0,58448.30078125,0.0,3361.343505859375,1.0,279.15728759765625,283.0447692871094,296.1318359375,299.9249572753906,293.1499938964844,293.1499938964844,279.45001220703125,38900.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191678166389464,1.0,0.0,0.0,3.5917296409606934,3.5917537212371826,8.607967174611986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.66015625,0.0,1490.6588134765625,1895.4371337890625,0.0,3581.476318359375,0.8947436809539795,1.0,0.0,3.0,1.0,0.0
18100800,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9024030566215516,0.5798165202140808,0.5250779390335083,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8876840472221375,0.5536690950393677,0.5270735621452332,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7931497693061829,0.3894138038158417,0.2758789956569671,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7891665101051331,0.3837009370326996,0.3680777251720428,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6708275675773621,0.2330487966537475,1.0737406015396118,284.8997497558594,284.95001220703125,299.8500061035156,293.1093444824219,300.00738525390625,297.2174072265625,284.9013671875,1.0,0.650582492351532,0.3994852006435394,0.3994852006435394,1.0,1.0,-3.3261919021606445,0.9963735938072203,2.32981824874878,0.2472491264343261,0.8592528104782104,0.8592528104782104,0.0,222.71270751953125,229.0,58448.30078125,0.0,3361.343505859375,1.0,279.15728759765625,283.0447692871094,296.1318359375,299.9249572753906,293.1499938964844,293.1499938964844,279.45001220703125,38900.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191678166389464,1.0,0.0,0.0,3.5917296409606934,3.5917537212371826,8.607967174611986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.66015625,0.0,1490.6588134765625,1895.4371337890625,0.0,3581.476318359375,0.8947436809539795,1.0,0.0,3.0,1.0,0.0
18100860,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8949499726295471,0.5756374001502991,0.5215663313865662,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8830889463424683,0.5545271635055542,0.5282586216926575,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7876396775245667,0.3878369927406311,0.2750814855098724,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7837865352630615,0.3822144269943237,0.3671419322490692,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6651391386985779,0.2307870090007782,1.066292643547058,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,299.9985046386719,297.2003479003906,284.9924011230469,1.0,0.6513142585754395,0.398815244436264,0.398815244436264,1.0,1.0,-3.3123650550842285,0.9896649718284608,2.322700262069702,0.2439819723367691,0.9425118565559388,0.9425118565559388,0.0,227.46617126464844,232.0,57502.53515625,0.0,3356.824951171875,1.0,279.44195556640625,283.16082763671875,296.0802917480469,299.7496643066406,293.1499938964844,293.1499938964844,279.1499938964844,33784.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104246497154236,1.0,0.0,0.0,3.696811199188232,3.6968352794647217,9.119012815972384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.640625,0.0,1569.0823974609375,1895.4371337890625,0.0,3500.544189453125,0.914203405380249,1.0,0.0,3.0,1.0,0.0
18100920,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8949499726295471,0.5756374001502991,0.5215663313865662,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8830889463424683,0.5545271635055542,0.5282586216926575,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7876396775245667,0.3878369927406311,0.2750814855098724,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7837865352630615,0.3822144269943237,0.3671419322490692,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6651391386985779,0.2307870090007782,1.066292643547058,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,299.9985046386719,297.2003479003906,284.9924011230469,1.0,0.6513142585754395,0.398815244436264,0.398815244436264,1.0,1.0,-3.3123650550842285,0.9896649718284608,2.322700262069702,0.2439819723367691,0.9425118565559388,0.9425118565559388,0.0,227.46617126464844,232.0,57502.53515625,0.0,3356.824951171875,1.0,279.44195556640625,283.16082763671875,296.0802917480469,299.7496643066406,293.1499938964844,293.1499938964844,279.1499938964844,33784.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104246497154236,1.0,0.0,0.0,3.696811199188232,3.6968352794647217,9.119012815972384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.640625,0.0,1569.0823974609375,1895.4371337890625,0.0,3500.544189453125,0.914203405380249,1.0,0.0,3.0,1.0,0.0
18100980,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8884095549583435,0.5711013674736023,0.5178378820419312,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8794368505477905,0.5554212331771851,0.529336154460907,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7830668687820435,0.3865169286727905,0.2743102312088012,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7793189287185669,0.3810343742370605,0.3662082850933075,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6603115797042847,0.2290185689926147,1.0589511394500732,284.8943176269531,284.95001220703125,299.8842468261719,293.102294921875,299.9921569824219,297.18701171875,284.8958435058594,1.0,0.6516160368919373,0.3981452882289886,0.3981452882289886,1.0,1.0,-3.298299551010132,0.982883870601654,2.315415620803833,0.2406981289386749,0.8448157906532288,0.8448157906532288,0.0,231.3641815185547,235.0,57748.6953125,0.0,3346.953857421875,1.0,279.15753173828125,283.0489501953125,296.1173400878906,299.8718566894531,293.1499938964844,293.1499938964844,279.45001220703125,39594.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172710180282592,1.0,0.0,0.0,3.5450222492218018,3.545045852661133,8.385543992517341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.81982421875,0.0,1445.6009521484375,1895.4371337890625,0.0,3563.95263671875,0.8850204348564148,1.0,0.0,3.0,1.0,0.0
18101040,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8884095549583435,0.5711013674736023,0.5178378820419312,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8794368505477905,0.5554212331771851,0.529336154460907,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7830668687820435,0.3865169286727905,0.2743102312088012,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7793189287185669,0.3810343742370605,0.3662082850933075,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6603115797042847,0.2290185689926147,1.0589511394500732,284.8943176269531,284.95001220703125,299.8842468261719,293.102294921875,299.9921569824219,297.18701171875,284.8958435058594,1.0,0.6516160368919373,0.3981452882289886,0.3981452882289886,1.0,1.0,-3.298299551010132,0.982883870601654,2.315415620803833,0.2406981289386749,0.8448157906532288,0.8448157906532288,0.0,231.3641815185547,235.0,57748.6953125,0.0,3346.953857421875,1.0,279.15753173828125,283.0489501953125,296.1173400878906,299.8718566894531,293.1499938964844,293.1499938964844,279.45001220703125,39594.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172710180282592,1.0,0.0,0.0,3.5450222492218018,3.545045852661133,8.385543992517341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.81982421875,0.0,1445.6009521484375,1895.4371337890625,0.0,3563.95263671875,0.8850204348564148,1.0,0.0,3.0,1.0,0.0
18101100,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8859179019927979,0.5696845054626465,0.5162491202354431,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8783249258995056,0.5564528107643127,0.5300819277763367,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7814669609069824,0.3863779902458191,0.2740752100944519,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7777600884437561,0.3809067010879516,0.3659325242042541,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6585542559623718,0.2284961640834808,1.056136965751648,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,299.9930419921875,297.1860046386719,285.0093688964844,1.0,0.6517795920372009,0.3978103101253509,0.3978103101253509,1.0,1.0,-3.293278932571411,0.9801976084709167,2.3130812644958496,0.2392394393682479,0.9212729334831238,0.9212729334831238,0.0,232.8059997558593,235.0,56861.328125,0.0,3343.733642578125,1.0,279.3990783691406,283.17877197265625,296.0600891113281,299.65118408203125,293.1499938964844,293.1499938964844,279.45001220703125,34534.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101963639259338,1.0,0.0,0.0,3.589650869369507,3.58967399597168,8.598005365456629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.884765625,0.0,1456.273193359375,1895.4371337890625,0.0,3498.42578125,0.8925040364265442,1.0,0.0,3.0,1.0,0.0
18101160,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8842875957489014,0.5684586763381958,0.5151882171630859,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8779781460762024,0.5576770901679993,0.5312324166297913,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7806150317192078,0.3864398300647735,0.2741118669509887,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7769147753715515,0.3809678256511688,0.3659803569316864,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6574677228927612,0.228163480758667,1.0545358657836914,284.9955749511719,284.95001220703125,299.9012145996094,293.09912109375,299.9959411621094,297.187255859375,284.9942626953125,1.0,0.6521256566047668,0.3976332247257232,0.3976332247257232,1.0,1.0,-3.291559219360352,0.9790675044059752,2.3124916553497314,0.2386506646871566,0.930824875831604,0.930824875831604,0.0,233.8227996826172,238.0,56929.88671875,0.0,3345.5712890625,1.0,279.4423522949219,283.1693725585937,296.0673217773437,299.6963806152344,293.1499938964844,293.1499938964844,279.1499938964844,33698.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071989059448242,1.0,0.0,0.0,3.652219533920288,3.652243137359619,8.900349257601192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.8505859375,0.0,1518.411376953125,1895.4371337890625,0.0,3470.590576171875,0.903962016105652,1.0,0.0,3.0,1.0,0.0
18101220,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.879732608795166,0.5646122097969055,0.5121576189994812,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8762125372886658,0.5592113137245178,0.5329945683479309,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7779513597488403,0.3858157098293304,0.2738956809043884,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7743452787399292,0.3804866671562195,0.3657888770103454,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6546980738639832,0.2272016853094101,1.0511443614959717,284.9031066894531,284.95001220703125,299.9181213378906,293.09619140625,299.9964294433594,297.182373046875,284.9039611816406,1.0,0.6528502702713013,0.3972790539264679,0.3972790539264679,1.0,1.0,-3.2854719161987305,0.9759446382522584,2.3095271587371826,0.2372481524944305,0.842246949672699,0.842246949672699,0.0,236.62319946289065,241.0,57346.7578125,0.0,3347.55078125,1.0,279.158447265625,283.06036376953125,296.1116638183594,299.8365173339844,293.1499938964844,293.1499938964844,279.45001220703125,39096.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142601490020752,1.0,0.0,0.0,3.512058019638061,3.512081384658813,8.230319394897379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.55029296875,0.0,1407.3431396484375,1895.4371337890625,0.0,3536.096435546875,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
18101280,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.879732608795166,0.5646122097969055,0.5121576189994812,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8762125372886658,0.5592113137245178,0.5329945683479309,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7779513597488403,0.3858157098293304,0.2738956809043884,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7743452787399292,0.3804866671562195,0.3657888770103454,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6546980738639832,0.2272016853094101,1.0511443614959717,284.9031066894531,284.95001220703125,299.9181213378906,293.09619140625,299.9964294433594,297.182373046875,284.9039611816406,1.0,0.6528502702713013,0.3972790539264679,0.3972790539264679,1.0,1.0,-3.2854719161987305,0.9759446382522584,2.3095271587371826,0.2372481524944305,0.842246949672699,0.842246949672699,0.0,236.62319946289065,241.0,57346.7578125,0.0,3347.55078125,1.0,279.158447265625,283.06036376953125,296.1116638183594,299.8365173339844,293.1499938964844,293.1499938964844,279.45001220703125,39096.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142601490020752,1.0,0.0,0.0,3.512058019638061,3.512081384658813,8.230319394897379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.55029296875,0.0,1407.3431396484375,1895.4371337890625,0.0,3536.096435546875,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
18101340,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8761800527572632,0.5622480511665344,0.5098329186439514,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8752504587173462,0.5617151856422424,0.5351978540420532,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7760558724403381,0.3860169649124145,0.2739472091197967,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7725075483322144,0.3807151615619659,0.3659131526947021,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.652611494064331,0.226753294467926,1.048904299736023,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,300.003173828125,297.1861267089844,284.9983825683594,1.0,0.6537987589836121,0.3969248831272125,0.3969248831272125,1.0,1.0,-3.282834529876709,0.9740485548973083,2.308785915374756,0.2357842773199081,0.9286182522773744,0.9286182522773744,0.0,238.96669006347656,244.0,56646.5546875,0.0,3354.7509765625,1.0,279.4413757324219,283.17510986328125,296.06573486328125,299.67510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33498.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049991369247437,1.0,0.0,0.0,3.626991271972656,3.627014398574829,8.777812467997137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7392578125,0.0,1489.12158203125,1895.4371337890625,0.0,3450.137451171875,0.8983680605888367,1.0,0.0,3.0,1.0,0.0
18101400,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8761800527572632,0.5622480511665344,0.5098329186439514,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8752504587173462,0.5617151856422424,0.5351978540420532,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7760558724403381,0.3860169649124145,0.2739472091197967,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7725075483322144,0.3807151615619659,0.3659131526947021,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.652611494064331,0.226753294467926,1.048904299736023,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,300.003173828125,297.1861267089844,284.9983825683594,1.0,0.6537987589836121,0.3969248831272125,0.3969248831272125,1.0,1.0,-3.282834529876709,0.9740485548973083,2.308785915374756,0.2357842773199081,0.9286182522773744,0.9286182522773744,0.0,238.96669006347656,244.0,56646.5546875,0.0,3354.7509765625,1.0,279.4413757324219,283.17510986328125,296.06573486328125,299.67510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33498.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049991369247437,1.0,0.0,0.0,3.626991271972656,3.627014398574829,8.777812467997137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7392578125,0.0,1489.12158203125,1895.4371337890625,0.0,3450.137451171875,0.8983680605888367,1.0,0.0,3.0,1.0,0.0
18101460,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8717579245567322,0.5585724711418152,0.5069654583930969,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8735193014144897,0.5633324980735779,0.5370654463768005,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7734966278076172,0.3855135440826416,0.2738342881202698,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.770048201084137,0.3803547620773315,0.3658672273159027,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.650111198425293,0.2259965986013412,1.046623468399048,284.90509033203125,284.95001220703125,299.9516906738281,293.0908203125,300.0043029785156,297.1826171875,284.9058532714844,1.0,0.654853880405426,0.3964080810546875,0.3964080810546875,1.0,1.0,-3.27870512008667,0.971204161643982,2.3075008392333984,0.2335637509822845,0.8409841060638428,0.8409841060638428,0.0,241.9505920410156,247.0,57126.3125,0.0,3362.140869140625,1.0,279.1585693359375,283.063232421875,296.1095275878906,299.8200988769531,293.1499938964844,293.1499938964844,279.45001220703125,38904.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126953482627868,1.0,0.0,0.0,3.496340274810791,3.496363401412964,8.156816875271033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.89990234375,0.0,1389.6533203125,1895.4371337890625,0.0,3521.600830078125,0.8737203478813171,1.0,0.0,3.0,1.0,0.0
18101520,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8717579245567322,0.5585724711418152,0.5069654583930969,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8735193014144897,0.5633324980735779,0.5370654463768005,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7734966278076172,0.3855135440826416,0.2738342881202698,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.770048201084137,0.3803547620773315,0.3658672273159027,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.650111198425293,0.2259965986013412,1.046623468399048,284.90509033203125,284.95001220703125,299.9516906738281,293.0908203125,300.0043029785156,297.1826171875,284.9058532714844,1.0,0.654853880405426,0.3964080810546875,0.3964080810546875,1.0,1.0,-3.27870512008667,0.971204161643982,2.3075008392333984,0.2335637509822845,0.8409841060638428,0.8409841060638428,0.0,241.9505920410156,247.0,57126.3125,0.0,3362.140869140625,1.0,279.1585693359375,283.063232421875,296.1095275878906,299.8200988769531,293.1499938964844,293.1499938964844,279.45001220703125,38904.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126953482627868,1.0,0.0,0.0,3.496340274810791,3.496363401412964,8.156816875271033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.89990234375,0.0,1389.6533203125,1895.4371337890625,0.0,3521.600830078125,0.8737203478813171,1.0,0.0,3.0,1.0,0.0
18101580,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8682443499565125,0.5563187003135681,0.5047547817230225,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8724904656410217,0.565859317779541,0.5393076539039612,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7716031670570374,0.3857812583446502,0.2739435136318207,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7682044506072998,0.3806302547454834,0.366055965423584,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6481296420097351,0.2256531864404678,1.0449782609939575,284.99920654296875,284.95001220703125,299.9683532714844,293.08837890625,300.01104736328125,297.1869812011719,284.998291015625,1.0,0.6560300588607788,0.3958912789821625,0.3958912789821625,1.0,1.0,-3.277113676071167,0.9692429900169371,2.307870626449585,0.2313291728496551,0.9264458417892456,0.9264458417892456,0.0,244.4980926513672,250.0,56461.7890625,0.0,3372.81689453125,1.0,279.4412536621094,283.1756286621094,296.0625915527344,299.66033935546875,293.1499938964844,293.1499938964844,279.1499938964844,33413.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038125872612,1.0,0.0,0.0,3.614595413208008,3.61461877822876,8.717916557543504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5419921875,0.0,1474.970703125,1895.4371337890625,0.0,3439.096923828125,0.8955119848251343,1.0,0.0,3.0,1.0,0.0
