time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8682443499565125,0.5563187003135681,0.5047547817230225,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8724904656410217,0.565859317779541,0.5393076539039612,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7716031670570374,0.3857812583446502,0.2739435136318207,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7682044506072998,0.3806302547454834,0.366055965423584,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6481296420097351,0.2256531864404678,1.0449782609939575,284.99920654296875,284.95001220703125,299.9683532714844,293.08837890625,300.01104736328125,297.1869812011719,284.998291015625,1.0,0.6560300588607788,0.3958912789821625,0.3958912789821625,1.0,1.0,-3.277113676071167,0.9692429900169371,2.307870626449585,0.2313291728496551,0.9264458417892456,0.9264458417892456,0.0,244.4980926513672,250.0,56461.7890625,0.0,3372.81689453125,1.0,279.4412536621094,283.1756286621094,296.0625915527344,299.66033935546875,293.1499938964844,293.1499938964844,279.1499938964844,33413.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038125872612,1.0,0.0,0.0,3.614595413208008,3.61461877822876,8.717916557543504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5419921875,0.0,1474.970703125,1895.4371337890625,0.0,3439.096923828125,0.8955119848251343,1.0,0.0,3.0,1.0,0.0
18101700,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8664073348045349,0.5545889735221863,0.5036067962646484,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.871904194355011,0.5667266845703125,0.5404227375984192,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7706199288368225,0.3856176733970642,0.2740186154842376,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7672441601753235,0.3805156052112579,0.3661742508411407,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6471436619758606,0.2253520190715789,1.044383883476257,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,300.0121765136719,297.1860046386719,284.8731384277344,1.0,0.656690239906311,0.3956328928470611,0.3956328928470611,1.0,1.0,-3.276597738265991,0.968349814414978,2.308247804641724,0.2303903996944427,0.8394250273704529,0.8394250273704529,0.0,245.8888397216797,250.0,57256.8515625,0.0,3379.42724609375,1.0,279.1990661621094,283.0353698730469,296.1181335449219,299.8730163574219,293.1499938964844,293.1499938964844,279.1499938964844,38135.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099572896957396,1.0,0.0,0.0,3.5713064670562744,3.571330070495605,8.510351676704886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.6962890625,0.0,1463.00390625,1895.4371337890625,0.0,3496.20751953125,0.886834979057312,1.0,0.0,3.0,1.0,0.0
18101760,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8639652729034424,0.5527680516242981,0.5020051598548889,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8707674741744995,0.5674787759780884,0.541188657283783,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7691205739974976,0.3853440880775451,0.2738808989524841,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7657995223999023,0.3802970647811889,0.3660455048084259,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6457542777061462,0.2249641567468643,1.043057560920715,284.9049072265625,284.95001220703125,299.9849853515625,293.0860595703125,300.0123596191406,297.18377685546875,284.9062194824219,1.0,0.657239556312561,0.3953846096992492,0.3953846096992492,1.0,1.0,-3.273678541183472,0.9666533470153807,2.307025194168091,0.2291838228702545,0.8389607667922974,0.8389607667922974,0.0,247.6253967285156,253.0,56940.55859375,0.0,3382.53564453125,1.0,279.15838623046875,283.0641174316406,296.1062927246094,299.8058776855469,293.1499938964844,293.1499938964844,279.45001220703125,38995.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117404818534852,1.0,0.0,0.0,3.483330249786377,3.4833531379699707,8.096225201370544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.30517578125,0.0,1376.9163818359375,1895.4371337890625,0.0,3512.748779296875,0.8708959817886353,1.0,0.0,3.0,1.0,0.0
18101820,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8606051206588745,0.5506194233894348,0.499887466430664,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8697689771652222,0.5700042843818665,0.5434281229972839,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7673261165618896,0.3856826722621918,0.2740375697612762,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7640228867530823,0.380590409040451,0.3662521541118622,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6438867449760437,0.2246681898832321,1.0416467189788818,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,300.0192565917969,297.1883544921875,284.99774169921875,1.0,0.6585216522216797,0.3948880732059479,0.3948880732059479,1.0,1.0,-3.272557258605957,0.96487557888031,2.3076817989349365,0.2276319861412048,0.924184262752533,0.924184262752533,0.0,250.2771148681641,256.0,56308.265625,0.0,3394.82861328125,1.0,279.441162109375,283.1753234863281,296.05865478515625,299.64678955078125,293.1499938964844,293.1499938964844,279.1499938964844,33390.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029527306556702,1.0,0.0,0.0,3.605136156082153,3.605159282684326,8.67234689394536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3388671875,0.0,1464.5443115234375,1895.4371337890625,0.0,3431.092529296875,0.8933160901069641,1.0,0.0,3.0,1.0,0.0
18101880,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8606051206588745,0.5506194233894348,0.499887466430664,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8697689771652222,0.5700042843818665,0.5434281229972839,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7673261165618896,0.3856826722621918,0.2740375697612762,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7640228867530823,0.380590409040451,0.3662521541118622,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6438867449760437,0.2246681898832321,1.0416467189788818,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,300.0192565917969,297.1883544921875,284.99774169921875,1.0,0.6585216522216797,0.3948880732059479,0.3948880732059479,1.0,1.0,-3.272557258605957,0.96487557888031,2.3076817989349365,0.2276319861412048,0.924184262752533,0.924184262752533,0.0,250.2771148681641,256.0,56308.265625,0.0,3394.82861328125,1.0,279.441162109375,283.1753234863281,296.05865478515625,299.64678955078125,293.1499938964844,293.1499938964844,279.1499938964844,33390.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029527306556702,1.0,0.0,0.0,3.605136156082153,3.605159282684326,8.67234689394536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3388671875,0.0,1464.5443115234375,1895.4371337890625,0.0,3431.092529296875,0.8933160901069641,1.0,0.0,3.0,1.0,0.0
18101940,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8565576672554016,0.5471891760826111,0.4972327351570129,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8681392669677734,0.5716157555580139,0.5452962517738342,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7650084495544434,0.3853286206722259,0.2740265429019928,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7617424726486206,0.3802741765975952,0.3662532866001129,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6416641473770142,0.2240204066038131,1.0399024486541748,284.9061279296875,284.95001220703125,300.01806640625,293.0816650390625,300.0205993652344,297.185302734375,284.9068298339844,1.0,0.6598072052001953,0.3943915367126465,0.3943915367126465,1.0,1.0,-3.269510507583618,0.9623944759368896,2.3071160316467285,0.2264756262302398,0.8379361033439636,0.8379361033439636,0.0,253.4680633544922,259.0,56805.3828125,0.0,3405.74072265625,1.0,279.15875244140625,283.06475830078125,296.10186767578125,299.7921142578125,293.1499938964844,293.1499938964844,279.45001220703125,38826.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910941243171692,1.0,0.0,0.0,3.47562837600708,3.475651264190674,8.060462732828455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.40673828125,0.0,1367.826171875,1895.4371337890625,0.0,3505.3369140625,0.8690928816795349,1.0,0.0,3.0,1.0,0.0
18102000,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8565576672554016,0.5471891760826111,0.4972327351570129,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8681392669677734,0.5716157555580139,0.5452962517738342,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7650084495544434,0.3853286206722259,0.2740265429019928,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7617424726486206,0.3802741765975952,0.3662532866001129,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6416641473770142,0.2240204066038131,1.0399024486541748,284.9061279296875,284.95001220703125,300.01806640625,293.0816650390625,300.0205993652344,297.185302734375,284.9068298339844,1.0,0.6598072052001953,0.3943915367126465,0.3943915367126465,1.0,1.0,-3.269510507583618,0.9623944759368896,2.3071160316467285,0.2264756262302398,0.8379361033439636,0.8379361033439636,0.0,253.4680633544922,259.0,56805.3828125,0.0,3405.74072265625,1.0,279.15875244140625,283.06475830078125,296.10186767578125,299.7921142578125,293.1499938964844,293.1499938964844,279.45001220703125,38826.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910941243171692,1.0,0.0,0.0,3.47562837600708,3.475651264190674,8.060462732828455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.40673828125,0.0,1367.826171875,1895.4371337890625,0.0,3505.3369140625,0.8690928816795349,1.0,0.0,3.0,1.0,0.0
18102060,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8534032702445984,0.5451390743255615,0.4952138066291809,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8672217130661011,0.5741317868232727,0.5475322008132935,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.763370931148529,0.385756105184555,0.274246871471405,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7600748538970947,0.3805794715881347,0.3664755225181579,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6399263143539429,0.2237569838762283,1.0386556386947632,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,300.02752685546875,297.1898803710937,284.9977111816406,1.0,0.6611505150794983,0.3939347565174103,0.3939347565174103,1.0,1.0,-3.2687976360321045,0.9608305096626282,2.307967185974121,0.2256387919187545,0.9222670793533324,0.9222670793533324,0.0,256.1527404785156,262.0,56174.21875,0.0,3419.119140625,1.0,279.44110107421875,283.17529296875,296.0546264648437,299.63409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33364.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902220606803894,1.0,0.0,0.0,3.596334457397461,3.5963573455810547,8.630052548141975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.830078125,0.0,1454.8482666015625,1895.4371337890625,0.0,3424.27490234375,0.8913702368736267,1.0,0.0,3.0,1.0,0.0
18102120,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8534032702445984,0.5451390743255615,0.4952138066291809,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8672217130661011,0.5741317868232727,0.5475322008132935,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.763370931148529,0.385756105184555,0.274246871471405,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7600748538970947,0.3805794715881347,0.3664755225181579,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6399263143539429,0.2237569838762283,1.0386556386947632,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,300.02752685546875,297.1898803710937,284.9977111816406,1.0,0.6611505150794983,0.3939347565174103,0.3939347565174103,1.0,1.0,-3.2687976360321045,0.9608305096626282,2.307967185974121,0.2256387919187545,0.9222670793533324,0.9222670793533324,0.0,256.1527404785156,262.0,56174.21875,0.0,3419.119140625,1.0,279.44110107421875,283.17529296875,296.0546264648437,299.63409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33364.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902220606803894,1.0,0.0,0.0,3.596334457397461,3.5963573455810547,8.630052548141975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.830078125,0.0,1454.8482666015625,1895.4371337890625,0.0,3424.27490234375,0.8913702368736267,1.0,0.0,3.0,1.0,0.0
18102180,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8516754508018494,0.5434460639953613,0.4941039383411407,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8666619062423706,0.5750088095664978,0.5486709475517273,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7624790668487549,0.3856671452522278,0.2743791043758392,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7591610550880432,0.3804658353328705,0.3666040897369385,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.639014482498169,0.2234751284122467,1.0381845235824585,284.8743591308594,284.95001220703125,300.0431213378906,293.0784912109375,300.0286560058594,297.1888427734375,284.8739013671875,1.0,0.6619027256965637,0.3936972022056579,0.3936972022056579,1.0,1.0,-3.2685861587524414,0.960073173046112,2.308513164520264,0.2252340614795684,0.8343656063079834,0.8343656063079834,0.0,257.6613464355469,262.0,56938.140625,0.0,3427.052734375,1.0,279.19610595703125,283.0361633300781,296.1109619140625,299.8449401855469,293.1499938964844,293.1499938964844,279.1499938964844,38429.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086415767669678,1.0,0.0,0.0,3.5458924770355225,3.5459158420562744,8.38966116134543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4072265625,0.0,1438.061279296875,1895.4371337890625,0.0,3483.992919921875,0.8814763426780701,1.0,0.0,3.0,1.0,0.0
18102240,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.849558413028717,0.5418232083320618,0.4926577806472778,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8656560778617859,0.5757262110710144,0.5493858456611633,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7612043619155884,0.3855001926422119,0.2743023931980133,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7578923106193542,0.3802739083766937,0.3664871752262115,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6378194093704224,0.2231385260820388,1.037046194076538,284.90673828125,284.95001220703125,300.051025390625,293.0774841308594,300.0289001464844,297.1867980957031,284.9073791503906,1.0,0.6624854803085327,0.3934779465198517,0.3934779465198517,1.0,1.0,-3.266106605529785,0.9585999250411988,2.307506561279297,0.2243845909833908,0.8367173671722412,0.8367173671722412,0.0,259.3646545410156,250.0,56675.8984375,0.0,3430.917236328125,1.0,279.1588134765625,283.06524658203125,296.0979919433594,299.77996826171875,293.1499938964844,293.1499938964844,279.45001220703125,38798.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102703928947448,1.0,0.0,0.0,3.4674289226531982,3.467451810836792,8.022476549740531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.58056640625,0.0,1359.2696533203125,1895.4371337890625,0.0,3499.113037109375,0.8672642707824707,1.0,0.0,3.0,1.0,0.0
18102300,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8496385216712952,0.5407849550247192,0.4913788735866546,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8669354319572449,0.5769185423851013,0.5502298474311829,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7618977427482605,0.3857006728649139,0.2742654383182525,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7585393190383911,0.3803772330284118,0.3663820922374725,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6381286382675171,0.2229734808206558,1.0356290340423584,285.0137023925781,284.95001220703125,300.0592346191406,293.07647705078125,300.0318603515625,297.1884460449219,285.0148010253906,1.0,0.6613146066665649,0.3932495415210724,0.3932495415210724,1.0,1.0,-3.2637054920196533,0.9571428894996644,2.306562662124634,0.2232872098684311,0.9113882184028624,0.9113882184028624,0.0,258.1578063964844,250.0,55901.69140625,0.0,3418.747802734375,1.0,279.3973693847656,283.1875305175781,296.0423889160156,299.5709533691406,293.1499938964844,293.1499938964844,279.45001220703125,34002.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039323329925536,1.0,0.0,0.0,3.519944667816162,3.5199670791625977,8.267323892141576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.46484375,0.0,1378.8206787109375,1895.4371337890625,0.0,3440.21142578125,0.8765342235565186,1.0,0.0,3.0,1.0,0.0
18102360,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8512506484985352,0.5398863554000854,0.4904781877994537,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8697651624679565,0.5782362818717957,0.5513428449630737,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.763972818851471,0.3860467672348022,0.274401843547821,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7605145573616028,0.3805983662605285,0.3664559125900268,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6395133137702942,0.2229126393795013,1.0346850156784058,284.997314453125,284.95001220703125,300.0674743652344,293.075439453125,300.03582763671875,297.19146728515625,284.9958190917969,1.0,0.6596425175666809,0.3930285274982452,0.3930285274982452,1.0,1.0,-3.2630765438079834,0.9563241004943848,2.306752443313598,0.222279280424118,0.9194962382316588,0.9194962382316588,0.0,255.2260131835937,238.0,56027.484375,0.0,3401.0,1.0,279.4417419433594,283.1739501953125,296.0496826171875,299.62078857421875,293.1499938964844,293.1499938964844,279.1499938964844,33305.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015173316001892,1.0,0.0,0.0,3.5896551609039307,3.5896782875061035,8.598026397521608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8896484375,0.0,1447.235595703125,1895.4371337890625,0.0,3417.72412109375,0.8895920515060425,1.0,0.0,3.0,1.0,0.0
18102420,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8551746010780334,0.5367602109909058,0.4876855909824371,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8764029741287231,0.5798725485801697,0.5528116226196289,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7689374685287476,0.385981798171997,0.2742718756198883,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7653006911277771,0.3803692758083343,0.366111546754837,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6429701447486877,0.222394660115242,1.031478762626648,284.9059143066406,284.95001220703125,300.0838928222656,293.0733337402344,300.0375366210937,297.18902587890625,284.9065246582031,1.0,0.6548502445220947,0.3925864994525909,0.3925864994525909,1.0,1.0,-3.257066249847412,0.9530452489852904,2.304020881652832,0.2198565751314163,0.8334392309188843,0.8334392309188843,0.0,247.7037353515625,226.0,56461.0703125,0.0,3345.60791015625,1.0,279.158935546875,283.06597900390625,296.0929870605469,299.7626342773437,293.1499938964844,293.1499938964844,279.45001220703125,38893.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094426035881042,1.0,0.0,0.0,3.453754425048828,3.4537770748138428,7.959324648254551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.4599609375,0.0,1346.0836181640625,1895.4371337890625,0.0,3491.430419921875,0.8643293976783752,1.0,0.0,3.0,1.0,0.0
18102480,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8551746010780334,0.5367602109909058,0.4876855909824371,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8764029741287231,0.5798725485801697,0.5528116226196289,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7689374685287476,0.385981798171997,0.2742718756198883,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7653006911277771,0.3803692758083343,0.366111546754837,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6429701447486877,0.222394660115242,1.031478762626648,284.9059143066406,284.95001220703125,300.0838928222656,293.0733337402344,300.0375366210937,297.18902587890625,284.9065246582031,1.0,0.6548502445220947,0.3925864994525909,0.3925864994525909,1.0,1.0,-3.257066249847412,0.9530452489852904,2.304020881652832,0.2198565751314163,0.8334392309188843,0.8334392309188843,0.0,247.7037353515625,226.0,56461.0703125,0.0,3345.60791015625,1.0,279.158935546875,283.06597900390625,296.0929870605469,299.7626342773437,293.1499938964844,293.1499938964844,279.45001220703125,38893.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094426035881042,1.0,0.0,0.0,3.453754425048828,3.4537770748138428,7.959324648254551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.4599609375,0.0,1346.0836181640625,1895.4371337890625,0.0,3491.430419921875,0.8643293976783752,1.0,0.0,3.0,1.0,0.0
18102540,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8618804216384888,0.5350209474563599,0.4854773879051208,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8858818411827087,0.5824636816978455,0.5546174645423889,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7764133214950562,0.3867647051811218,0.2743659317493438,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.772495448589325,0.3808083236217499,0.3659585118293762,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6483633518218994,0.2223135232925415,1.028660774230957,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,300.0450744628906,297.19464111328125,284.99468994140625,1.0,0.6490441560745239,0.3921444714069366,0.3921444714069366,1.0,1.0,-3.253114938735962,0.9504637718200684,2.3026511669158936,0.2178787142038345,0.9146592617034912,0.9146592617034912,0.0,237.6927795410156,214.0,55797.05859375,0.0,3281.1904296875,1.0,279.4408874511719,283.1746520996094,296.0451965332031,299.60205078125,293.1499938964844,293.1499938964844,279.1499938964844,33449.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005001187324524,1.0,0.0,0.0,3.572493553161621,3.572516441345215,8.516011007486668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0634765625,0.0,1429.956298828125,1895.4371337890625,0.0,3408.245849609375,0.8860679864883423,1.0,0.0,3.0,1.0,0.0
18102600,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8618804216384888,0.5350209474563599,0.4854773879051208,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8858818411827087,0.5824636816978455,0.5546174645423889,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7764133214950562,0.3867647051811218,0.2743659317493438,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.772495448589325,0.3808083236217499,0.3659585118293762,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6483633518218994,0.2223135232925415,1.028660774230957,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,300.0450744628906,297.19464111328125,284.99468994140625,1.0,0.6490441560745239,0.3921444714069366,0.3921444714069366,1.0,1.0,-3.253114938735962,0.9504637718200684,2.3026511669158936,0.2178787142038345,0.9146592617034912,0.9146592617034912,0.0,237.6927795410156,214.0,55797.05859375,0.0,3281.1904296875,1.0,279.4408874511719,283.1746520996094,296.0451965332031,299.60205078125,293.1499938964844,293.1499938964844,279.1499938964844,33449.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005001187324524,1.0,0.0,0.0,3.572493553161621,3.572516441345215,8.516011007486668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.0634765625,0.0,1429.956298828125,1895.4371337890625,0.0,3408.245849609375,0.8860679864883423,1.0,0.0,3.0,1.0,0.0
18102660,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8693390488624573,0.532096803188324,0.4827382564544678,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8962956666946411,0.5841766595840454,0.5560305714607239,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7847464680671692,0.3869365453720093,0.2743069231510162,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7805417776107788,0.3806918263435364,0.3655949831008911,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6545423269271851,0.2219371646642685,1.0255072116851809,284.90673828125,284.95001220703125,300.11669921875,293.06903076171875,300.04736328125,297.19287109375,284.9073181152344,1.0,0.6426478028297424,0.3917704820632934,0.3917704820632934,1.0,1.0,-3.247227430343628,0.9473777413368224,2.29984974861145,0.2162698805332183,0.8304374814033508,0.8304374814033508,0.0,227.1479034423828,202.0,56226.95703125,0.0,3209.695556640625,1.0,279.15899658203125,283.0686340332031,296.0881042480469,299.7429504394531,293.1499938964844,293.1499938964844,279.45001220703125,38900.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082640409469604,1.0,0.0,0.0,3.437192440032959,3.4372148513793945,7.883171520006726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.77392578125,0.0,1329.4847412109375,1895.4371337890625,0.0,3480.486083984375,0.8606528639793396,1.0,0.0,3.0,1.0,0.0
18102720,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8693390488624573,0.532096803188324,0.4827382564544678,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8962956666946411,0.5841766595840454,0.5560305714607239,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7847464680671692,0.3869365453720093,0.2743069231510162,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7805417776107788,0.3806918263435364,0.3655949831008911,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6545423269271851,0.2219371646642685,1.0255072116851809,284.90673828125,284.95001220703125,300.11669921875,293.06903076171875,300.04736328125,297.19287109375,284.9073181152344,1.0,0.6426478028297424,0.3917704820632934,0.3917704820632934,1.0,1.0,-3.247227430343628,0.9473777413368224,2.29984974861145,0.2162698805332183,0.8304374814033508,0.8304374814033508,0.0,227.1479034423828,202.0,56226.95703125,0.0,3209.695556640625,1.0,279.15899658203125,283.0686340332031,296.0881042480469,299.7429504394531,293.1499938964844,293.1499938964844,279.45001220703125,38900.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082640409469604,1.0,0.0,0.0,3.437192440032959,3.4372148513793945,7.883171520006726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.77392578125,0.0,1329.4847412109375,1895.4371337890625,0.0,3480.486083984375,0.8606528639793396,1.0,0.0,3.0,1.0,0.0
18102780,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8791446089744568,0.5305107831954956,0.4806160926818847,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9091918468475342,0.5868189930915833,0.5578272938728333,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7951295971870422,0.3879237473011017,0.2745031714439392,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7905589938163757,0.3812160789966583,0.3654651343822479,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.662422239780426,0.2219705283641815,1.0229305028915403,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,300.0552978515625,297.1988220214844,284.9944152832031,1.0,0.6359828114509583,0.3913964629173279,0.3913964629173279,1.0,1.0,-3.2438104152679443,0.9451478719711304,2.2986624240875244,0.2149557322263717,0.9111143946647644,0.9111143946647644,0.0,215.54000854492188,190.0,55584.1875,0.0,3137.950439453125,1.0,279.4407653808594,283.1759948730469,296.0406494140625,299.58404541015625,293.1499938964844,293.1499938964844,279.1499938964844,33431.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993138074874878,1.0,0.0,0.0,3.557614326477051,3.557636976242065,8.445221624242549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.509765625,0.0,1414.0645751953125,1895.4371337890625,0.0,3397.186767578125,0.8826629519462585,1.0,0.0,3.0,1.0,0.0
18102840,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8791446089744568,0.5305107831954956,0.4806160926818847,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9091918468475342,0.5868189930915833,0.5578272938728333,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7951295971870422,0.3879237473011017,0.2745031714439392,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7905589938163757,0.3812160789966583,0.3654651343822479,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.662422239780426,0.2219705283641815,1.0229305028915403,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,300.0552978515625,297.1988220214844,284.9944152832031,1.0,0.6359828114509583,0.3913964629173279,0.3913964629173279,1.0,1.0,-3.2438104152679443,0.9451478719711304,2.2986624240875244,0.2149557322263717,0.9111143946647644,0.9111143946647644,0.0,215.54000854492188,190.0,55584.1875,0.0,3137.950439453125,1.0,279.4407653808594,283.1759948730469,296.0406494140625,299.58404541015625,293.1499938964844,293.1499938964844,279.1499938964844,33431.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993138074874878,1.0,0.0,0.0,3.557614326477051,3.557636976242065,8.445221624242549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.509765625,0.0,1414.0645751953125,1895.4371337890625,0.0,3397.186767578125,0.8826629519462585,1.0,0.0,3.0,1.0,0.0
18102900,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8844882845878601,0.5291603207588196,0.4795083999633789,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9166254997253418,0.5877388715744019,0.5587062239646912,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.800747275352478,0.388139545917511,0.2746228873729706,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7959931492805481,0.3812362849712372,0.3654185235500335,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6668041944503784,0.2218674123287201,1.0218398571014404,284.8747863769531,284.95001220703125,300.1413269042969,293.0655517578125,300.0569152832031,297.1986083984375,284.8736267089844,1.0,0.6326245665550232,0.3912094831466675,0.3912094831466675,1.0,1.0,-3.242317914962769,0.944091498851776,2.2982265949249268,0.2145847082138061,0.8259778618812561,0.8259778618812561,0.0,209.7146911621093,190.0,56314.71484375,0.0,3102.473876953125,1.0,279.2004699707031,283.04083251953125,296.09625244140625,299.7932434082031,293.1499938964844,293.1499938964844,279.1499938964844,38395.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054338335990906,1.0,0.0,0.0,3.5078845024108887,3.507907629013061,8.210769806282769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.9970703125,0.0,1397.9537353515625,1895.4371337890625,0.0,3454.180419921875,0.8728693127632141,1.0,0.0,3.0,1.0,0.0
18102960,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8894768357276917,0.527747631072998,0.4779888093471527,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9239413738250732,0.5885666608810425,0.5592430830001831,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8060626983642578,0.3882814943790436,0.2745491862297058,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8011536002159119,0.381172627210617,0.3651388585567474,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6709878444671631,0.221694141626358,1.0200755596160889,284.9076843261719,284.95001220703125,300.1495361328125,293.0643310546875,300.0577087402344,297.1972351074219,284.90875244140625,1.0,0.6291163563728333,0.3910386264324188,0.3910386264324188,1.0,1.0,-3.2385916709899902,0.942310094833374,2.296281576156616,0.2140091955661773,0.8281388878822327,0.8281388878822327,0.0,204.1534881591797,178.0,56005.2578125,0.0,3063.694091796875,1.0,279.158935546875,283.07159423828125,296.0841064453125,299.7254943847656,293.1499938964844,293.1499938964844,279.45001220703125,38982.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071575999259948,1.0,0.0,0.0,3.4205362796783447,3.4205586910247803,7.806955295563967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.537109375,0.0,1313.46240234375,1895.4371337890625,0.0,3470.206787109375,0.8570941686630249,1.0,0.0,3.0,1.0,0.0
18103020,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9023499488830566,0.5262904763221741,0.4759660065174103,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9417406916618348,0.5912289023399353,0.561040461063385,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8185204863548279,0.3894341588020324,0.2748498618602752,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8135355114936829,0.38175168633461,0.3650444149971008,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6814711689949036,0.2218066155910492,1.017783761024475,284.9951171875,284.95001220703125,300.1659851074219,293.0617980957031,300.0657653808594,297.2032470703125,284.99420166015625,1.0,0.6221827268600464,0.3906969130039215,0.3906969130039215,1.0,1.0,-3.235805988311768,0.94037926197052,2.295426845550537,0.2130254209041595,0.908291757106781,0.908291757106781,0.0,192.1135711669922,166.0,55398.6796875,0.0,2991.24365234375,1.0,279.4406433105469,283.17694091796875,296.0361633300781,299.5678405761719,293.1499938964844,293.1499938964844,279.1499938964844,33401.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982796669006348,1.0,0.0,0.0,3.544718027114868,3.544740676879883,8.384104717151786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.0771484375,0.0,1400.2764892578125,1895.4371337890625,0.0,3387.54296875,0.8797469735145569,1.0,0.0,3.0,1.0,0.0
18103080,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9023499488830566,0.5262904763221741,0.4759660065174103,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9417406916618348,0.5912289023399353,0.561040461063385,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8185204863548279,0.3894341588020324,0.2748498618602752,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8135355114936829,0.38175168633461,0.3650444149971008,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6814711689949036,0.2218066155910492,1.017783761024475,284.9951171875,284.95001220703125,300.1659851074219,293.0617980957031,300.0657653808594,297.2032470703125,284.99420166015625,1.0,0.6221827268600464,0.3906969130039215,0.3906969130039215,1.0,1.0,-3.235805988311768,0.94037926197052,2.295426845550537,0.2130254209041595,0.908291757106781,0.908291757106781,0.0,192.1135711669922,166.0,55398.6796875,0.0,2991.24365234375,1.0,279.4406433105469,283.17694091796875,296.0361633300781,299.5678405761719,293.1499938964844,293.1499938964844,279.1499938964844,33401.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982796669006348,1.0,0.0,0.0,3.544718027114868,3.544740676879883,8.384104717151786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.0771484375,0.0,1400.2764892578125,1895.4371337890625,0.0,3387.54296875,0.8797469735145569,1.0,0.0,3.0,1.0,0.0
18103140,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9166806936264038,0.5236653089523315,0.4734444320201874,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.959478497505188,0.592985987663269,0.5624529123306274,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.831091046333313,0.3899500966072082,0.274996668100357,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8258039951324463,0.3817562162876129,0.3647526502609253,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6926867365837097,0.2215982526540756,1.0151944160461426,284.9087219238281,284.95001220703125,300.1824645996094,293.0591125488281,300.0682678222656,297.2015686035156,284.9091491699219,1.0,0.6151516437530518,0.3903551995754242,0.3903551995754242,1.0,1.0,-3.231190919876098,0.9378476738929749,2.293343305587769,0.2114100754261016,0.8264883160591125,0.8264883160591125,0.0,180.5057678222656,154.0,55840.8046875,0.0,2917.44775390625,1.0,279.15924072265625,283.07293701171875,296.0789489746094,299.7093200683594,293.1499938964844,293.1499938964844,279.45001220703125,38811.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062021374702454,1.0,0.0,0.0,3.410313367843628,3.4103355407714844,7.760359608255385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.7197265625,0.0,1302.15380859375,1895.4371337890625,0.0,3461.3251953125,0.8546726703643799,1.0,0.0,3.0,1.0,0.0
18103200,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9166806936264038,0.5236653089523315,0.4734444320201874,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.959478497505188,0.592985987663269,0.5624529123306274,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.831091046333313,0.3899500966072082,0.274996668100357,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8258039951324463,0.3817562162876129,0.3647526502609253,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6926867365837097,0.2215982526540756,1.0151944160461426,284.9087219238281,284.95001220703125,300.1824645996094,293.0591125488281,300.0682678222656,297.2015686035156,284.9091491699219,1.0,0.6151516437530518,0.3903551995754242,0.3903551995754242,1.0,1.0,-3.231190919876098,0.9378476738929749,2.293343305587769,0.2114100754261016,0.8264883160591125,0.8264883160591125,0.0,180.5057678222656,154.0,55840.8046875,0.0,2917.44775390625,1.0,279.15924072265625,283.07293701171875,296.0789489746094,299.7093200683594,293.1499938964844,293.1499938964844,279.45001220703125,38811.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062021374702454,1.0,0.0,0.0,3.410313367843628,3.4103355407714844,7.760359608255385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.7197265625,0.0,1302.15380859375,1895.4371337890625,0.0,3461.3251953125,0.8546726703643799,1.0,0.0,3.0,1.0,0.0
18103260,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9356048703193665,0.5223212838172913,0.4715300500392914,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.978449285030365,0.5956526398658752,0.5642567276954651,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8464431166648865,0.3912520706653595,0.2754031121730804,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8405083417892456,0.3823758661746979,0.3646972775459289,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7062459588050842,0.2217688560485839,1.0131635665893557,284.9949951171875,284.95001220703125,300.1989440917969,293.05621337890625,300.076416015625,297.2075500488281,284.9940795898437,1.0,0.6081096529960632,0.3900462090969085,0.3900462090969085,1.0,1.0,-3.229029893875122,0.9362736344337464,2.2927563190460205,0.2097330093383789,0.9059024453163148,0.9059024453163148,0.0,168.34286499023438,142.0,55237.1484375,0.0,2845.904541015625,1.0,279.4405517578125,283.1775817871094,296.0309753417969,299.5524597167969,293.1499938964844,293.1499938964844,279.1499938964844,33375.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974234461784363,1.0,0.0,0.0,3.533642768859864,3.533665180206299,8.331795697813504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.4248046875,0.0,1388.5179443359375,1895.4371337890625,0.0,3379.554931640625,0.8772416114807129,1.0,0.0,3.0,1.0,0.0
18103320,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9356048703193665,0.5223212838172913,0.4715300500392914,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.978449285030365,0.5956526398658752,0.5642567276954651,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8464431166648865,0.3912520706653595,0.2754031121730804,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8405083417892456,0.3823758661746979,0.3646972775459289,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7062459588050842,0.2217688560485839,1.0131635665893557,284.9949951171875,284.95001220703125,300.1989440917969,293.05621337890625,300.076416015625,297.2075500488281,284.9940795898437,1.0,0.6081096529960632,0.3900462090969085,0.3900462090969085,1.0,1.0,-3.229029893875122,0.9362736344337464,2.2927563190460205,0.2097330093383789,0.9059024453163148,0.9059024453163148,0.0,168.34286499023438,142.0,55237.1484375,0.0,2845.904541015625,1.0,279.4405517578125,283.1775817871094,296.0309753417969,299.5524597167969,293.1499938964844,293.1499938964844,279.1499938964844,33375.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974234461784363,1.0,0.0,0.0,3.533642768859864,3.533665180206299,8.331795697813504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.4248046875,0.0,1388.5179443359375,1895.4371337890625,0.0,3379.554931640625,0.8772416114807129,1.0,0.0,3.0,1.0,0.0
18103380,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.94770747423172,0.5208017826080322,0.4702517092227936,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.989205837249756,0.5967137217521667,0.5652512907981873,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8567262291908264,0.3916541934013366,0.2756337821483612,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8503094911575317,0.3824194371700287,0.3646453320980072,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7148257493972778,0.2216980010271072,1.0120563507080078,284.8778076171875,284.95001220703125,300.2088623046875,293.05438232421875,300.0780944824219,297.2066650390625,284.881103515625,1.0,0.6039016246795654,0.3898608088493347,0.3898608088493347,1.0,1.0,-3.22757887840271,0.9352688193321228,2.2923099994659424,0.2088636308908462,0.8181785345077515,0.8181785345077515,0.0,161.21160888671875,142.0,55820.953125,0.0,2803.613525390625,1.0,279.1861267089844,283.04913330078125,296.0880126953125,299.7490234375,293.1499938964844,293.1499938964844,279.1499938964844,39550.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044954776763916,1.0,0.0,0.0,3.4497013092041016,3.449723958969116,7.94065385889553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.115234375,0.0,1346.6435546875,1895.4371337890625,0.0,3445.45166015625,0.8617361783981323,1.0,0.0,3.0,1.0,0.0
18103440,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.955329656600952,0.51982581615448,0.4691170454025268,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9956324696540833,0.5974135398864746,0.5656687617301941,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8636351823806763,0.3919162452220917,0.2756497859954834,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8568968176841736,0.3824250400066376,0.3644428849220276,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7201385498046875,0.2216201573610305,1.0108219385147097,284.9094543457031,284.95001220703125,300.2154846191406,293.0531311035156,300.0789794921875,297.205810546875,284.90985107421875,1.0,0.600999116897583,0.3897371888160705,0.3897371888160705,1.0,1.0,-3.2250072956085205,0.934050977230072,2.290956258773804,0.2080750912427902,0.8249988555908203,0.8249988555908203,0.0,156.67214965820312,145.0,55685.953125,0.0,2773.3359375,1.0,279.1593322753906,283.0742492675781,296.07342529296875,299.69403076171875,293.1499938964844,293.1499938964844,279.45001220703125,38772.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054386615753174,1.0,0.0,0.0,3.3999099731445312,3.399932146072388,7.713085778959794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.48828125,0.0,1291.650146484375,1895.4371337890625,0.0,3454.2255859375,0.8523547649383545,1.0,0.0,3.0,1.0,0.0
