time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9605161547660828,0.5191464424133301,0.4681170582771301,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.5987200736999512,0.5652537941932678,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8689215183258057,0.3925740122795105,0.2758829593658447,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8618223071098328,0.3826991021633148,0.3644323348999023,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7239213585853577,0.2216832339763641,1.010109782218933,285.0132751464844,284.95001220703125,300.2237854003906,293.0514831542969,300.08258056640625,297.20819091796875,285.0140075683594,1.0,0.5991784334182739,0.3895826935768127,0.3895826935768127,1.0,1.0,-3.22273325920105,0.9328475594520568,2.2898855209350586,0.2072556763887405,0.8978742361068726,0.8978742361068726,0.0,153.5250244140625,145.0,54961.19140625,0.0,2751.356201171875,1.0,279.3956604003906,283.1926574707031,296.0173034667969,299.4873046875,293.1499938964844,293.1499938964844,279.45001220703125,33878.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991002440452576,1.0,0.0,0.0,3.4551422595977783,3.455164194107056,7.965722375047335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.77392578125,0.0,1311.970703125,1895.4371337890625,0.0,3395.19580078125,0.8620507717132568,1.0,0.0,3.0,1.0,0.0
18103560,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9627811312675476,0.5185355544090271,0.4675589203834533,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.6004496812820435,0.5615876913070679,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8717678189277649,0.3933128416538238,0.276359349489212,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8643277287483215,0.3830415904521942,0.3647039830684662,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7257778644561768,0.2218027710914611,1.01036274433136,284.9923400878906,284.95001220703125,300.2320556640625,293.0497741699219,300.0877990722656,297.2129821777344,284.99072265625,1.0,0.5978633165359497,0.3894298374652862,0.3894298374652862,1.0,1.0,-3.21884560585022,0.9310962557792664,2.2877492904663086,0.2062530219554901,0.9019282460212708,0.9019282460212708,0.0,151.99197387695312,148.0,55050.1015625,0.0,2735.014892578125,1.0,279.4410400390625,283.1758117675781,296.0240783691406,299.5357360839844,293.1499938964844,293.1499938964844,279.1499938964844,33344.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966842889785767,1.0,0.0,0.0,3.5244741439819336,3.524496555328369,8.28861516311008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.9833984375,0.0,1378.760498046875,1895.4371337890625,0.0,3372.65771484375,0.8749672770500183,1.0,0.0,3.0,1.0,0.0
18103620,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.96313214302063,0.5160446166992188,0.465549886226654,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6035432815551758,0.5585797429084778,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8739713430404663,0.3940151631832123,0.2769448459148407,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8659682869911194,0.3830387890338897,0.3648231029510498,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7268750071525574,0.2216221392154693,1.0098745822906494,284.9098205566406,284.95001220703125,300.24871826171875,293.0461730957031,300.09429931640625,297.2169189453125,284.91021728515625,1.0,0.5965573191642761,0.3891241252422333,0.3891241252422333,1.0,1.0,-3.2130675315856934,0.928250789642334,2.28481674194336,0.2049469649791717,0.8218591809272766,0.8218591809272766,0.0,150.8606414794922,151.0,55437.26953125,0.0,2717.077880859375,1.0,279.1595153808594,283.07666015625,296.0651550292969,299.6703796386719,293.1499938964844,293.1499938964844,279.45001220703125,38822.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904447615146637,1.0,0.0,0.0,3.382840156555176,3.382862091064453,7.63582988838607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.09130859375,0.0,1275.32666015625,1895.4371337890625,0.0,3445.006103515625,0.8486805558204651,1.0,0.0,3.0,1.0,0.0
18103680,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.96313214302063,0.5160446166992188,0.465549886226654,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6035432815551758,0.5585797429084778,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8739713430404663,0.3940151631832123,0.2769448459148407,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8659682869911194,0.3830387890338897,0.3648231029510498,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7268750071525574,0.2216221392154693,1.0098745822906494,284.9098205566406,284.95001220703125,300.24871826171875,293.0461730957031,300.09429931640625,297.2169189453125,284.91021728515625,1.0,0.5965573191642761,0.3891241252422333,0.3891241252422333,1.0,1.0,-3.2130675315856934,0.928250789642334,2.28481674194336,0.2049469649791717,0.8218591809272766,0.8218591809272766,0.0,150.8606414794922,151.0,55437.26953125,0.0,2717.077880859375,1.0,279.1595153808594,283.07666015625,296.0651550292969,299.6703796386719,293.1499938964844,293.1499938964844,279.45001220703125,38822.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904447615146637,1.0,0.0,0.0,3.382840156555176,3.382862091064453,7.63582988838607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.09130859375,0.0,1275.32666015625,1895.4371337890625,0.0,3445.006103515625,0.8486805558204651,1.0,0.0,3.0,1.0,0.0
18103740,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9621971845626832,0.514779269695282,0.4641761481761932,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6072943806648254,0.5585100650787354,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8749405741691589,0.3954712450504303,0.277819961309433,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8663172125816345,0.3836190700531006,0.3652185201644897,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7269582152366638,0.2217841744422912,1.0101231336593628,284.9950561523437,284.95001220703125,300.2654113769531,293.04229736328125,300.1053466796875,297.226806640625,284.9942321777344,1.0,0.5966511368751526,0.3888183832168579,0.3888183832168579,1.0,1.0,-3.213150978088379,0.927411675453186,2.2857394218444824,0.2043326497077942,0.900825262069702,0.900825262069702,0.0,150.85641479492188,154.0,54887.9765625,0.0,2717.236328125,1.0,279.4403076171875,283.17926025390625,296.0170288085937,299.5160522460937,293.1499938964844,293.1499938964844,279.75,33321.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956587910652161,1.0,0.0,0.0,3.509418249130249,3.509440422058105,8.217950835387455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.29248046875,0.0,1363.048583984375,1895.4371337890625,0.0,3363.085205078125,0.8717756271362305,1.0,0.0,3.0,1.0,0.0
18103800,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9621971845626832,0.514779269695282,0.4641761481761932,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6072943806648254,0.5585100650787354,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8749405741691589,0.3954712450504303,0.277819961309433,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8663172125816345,0.3836190700531006,0.3652185201644897,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7269582152366638,0.2217841744422912,1.0101231336593628,284.9950561523437,284.95001220703125,300.2654113769531,293.04229736328125,300.1053466796875,297.226806640625,284.9942321777344,1.0,0.5966511368751526,0.3888183832168579,0.3888183832168579,1.0,1.0,-3.213150978088379,0.927411675453186,2.2857394218444824,0.2043326497077942,0.900825262069702,0.900825262069702,0.0,150.85641479492188,154.0,54887.9765625,0.0,2717.236328125,1.0,279.4403076171875,283.17926025390625,296.0170288085937,299.5160522460937,293.1499938964844,293.1499938964844,279.75,33321.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956587910652161,1.0,0.0,0.0,3.509418249130249,3.509440422058105,8.217950835387455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.29248046875,0.0,1363.048583984375,1895.4371337890625,0.0,3363.085205078125,0.8717756271362305,1.0,0.0,3.0,1.0,0.0
18103860,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9604908227920532,0.5137782096862793,0.4632695317268371,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.6110736131668091,0.5602849721908569,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.875262439250946,0.397208571434021,0.2790060341358185,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.865991473197937,0.3844341337680816,0.3659662306308746,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7265853881835938,0.2221409976482391,1.011651635169983,285.05877685546875,284.95001220703125,300.2821655273437,293.0380859375,300.1170654296875,297.23712158203125,285.0564270019531,1.0,0.5978347063064575,0.3885612785816192,0.3885612785816192,1.0,1.0,-3.2183542251586914,0.928450047969818,2.2899041175842285,0.2045041024684906,1.0,1.0,0.0,151.62283325195312,157.0,54593.87109375,0.0,2732.018798828125,1.0,279.7411804199219,283.26031494140625,296.02105712890625,299.4861755371094,293.1499938964844,293.1499938964844,279.45001220703125,31071.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895522356033325,1.0,0.0,0.0,3.711482524871826,3.711506128311157,9.191535923491756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4189453125,0.0,1565.152099609375,1895.4371337890625,0.0,3306.02001953125,0.9152682423591614,1.0,0.0,3.0,1.0,0.0
18103920,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9604908227920532,0.5137782096862793,0.4632695317268371,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.6110736131668091,0.5602849721908569,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.875262439250946,0.397208571434021,0.2790060341358185,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.865991473197937,0.3844341337680816,0.3659662306308746,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7265853881835938,0.2221409976482391,1.011651635169983,285.05877685546875,284.95001220703125,300.2821655273437,293.0380859375,300.1170654296875,297.23712158203125,285.0564270019531,1.0,0.5978347063064575,0.3885612785816192,0.3885612785816192,1.0,1.0,-3.2183542251586914,0.928450047969818,2.2899041175842285,0.2045041024684906,1.0,1.0,0.0,151.62283325195312,157.0,54593.87109375,0.0,2732.018798828125,1.0,279.7411804199219,283.26031494140625,296.02105712890625,299.4861755371094,293.1499938964844,293.1499938964844,279.45001220703125,31071.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895522356033325,1.0,0.0,0.0,3.711482524871826,3.711506128311157,9.191535923491756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4189453125,0.0,1565.152099609375,1895.4371337890625,0.0,3306.02001953125,0.9152682423591614,1.0,0.0,3.0,1.0,0.0
18103980,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9556976556777954,0.5109423995018005,0.4612339735031128,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.612834095954895,0.5657820105552673,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8730986714363098,0.3977912068367004,0.279686689376831,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8633037805557251,0.3842244446277618,0.3661183714866638,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7243787050247192,0.2218504101037979,1.0115891695022583,284.8912353515625,284.95001220703125,300.2989807128906,293.0335388183594,300.11724853515625,297.2312316894531,284.892333984375,1.0,0.5995948314666748,0.3883041739463806,0.3883041739463806,1.0,1.0,-3.223446846008301,0.9294505715370178,2.293996334075928,0.2046979516744613,0.8891012668609619,0.8891012668609619,0.0,153.51133728027344,160.0,55730.41015625,0.0,2752.785400390625,1.0,279.45758056640625,283.0749816894531,296.07696533203125,299.6952514648437,293.1499938964844,293.1499938964844,279.75,37262.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026524424552916,1.0,0.0,0.0,3.680907249450684,3.680931806564331,9.040720101438636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.4873046875,0.0,1577.352294921875,1895.4371337890625,0.0,3428.296630859375,0.9127321243286132,1.0,0.0,3.0,1.0,0.0
18104040,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9556976556777954,0.5109423995018005,0.4612339735031128,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.612834095954895,0.5657820105552673,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8730986714363098,0.3977912068367004,0.279686689376831,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8633037805557251,0.3842244446277618,0.3661183714866638,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7243787050247192,0.2218504101037979,1.0115891695022583,284.8912353515625,284.95001220703125,300.2989807128906,293.0335388183594,300.11724853515625,297.2312316894531,284.892333984375,1.0,0.5995948314666748,0.3883041739463806,0.3883041739463806,1.0,1.0,-3.223446846008301,0.9294505715370178,2.293996334075928,0.2046979516744613,0.8891012668609619,0.8891012668609619,0.0,153.51133728027344,160.0,55730.41015625,0.0,2752.785400390625,1.0,279.45758056640625,283.0749816894531,296.07696533203125,299.6952514648437,293.1499938964844,293.1499938964844,279.75,37262.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026524424552916,1.0,0.0,0.0,3.680907249450684,3.680931806564331,9.040720101438636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.4873046875,0.0,1577.352294921875,1895.4371337890625,0.0,3428.296630859375,0.9127321243286132,1.0,0.0,3.0,1.0,0.0
18104100,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9528186321258544,0.5101057291030884,0.4601598083972931,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.6137085556983948,0.5692031979560852,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8716135025024414,0.3983895480632782,0.2799597382545471,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8615484237670898,0.3843306601047516,0.3660748302936554,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7228929996490479,0.2217842936515808,1.0110104084014893,285.0152587890625,284.95001220703125,300.30743408203125,293.0311279296875,300.1182556152344,297.2295227050781,285.0184326171875,1.0,0.6005730628967285,0.3881756067276001,0.3881756067276001,1.0,1.0,-3.2258455753326416,0.9299052357673644,2.295940399169922,0.2046826779842376,0.9723328948020936,0.9723328948020936,0.0,154.65478515625,160.0,54878.1015625,0.0,2763.990478515625,1.0,279.7029724121094,283.2156677246094,296.0135803222656,299.4788818359375,293.1499938964844,293.1499938964844,279.75,33763.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976683616638184,1.0,0.0,0.0,3.725332975387573,3.7253572940826416,9.260266438104736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.08203125,0.0,1601.5284423828125,1895.4371337890625,0.0,3381.840087890625,0.9221709966659546,1.0,0.0,3.0,1.0,0.0
18104160,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9507551193237304,0.5095709562301636,0.4596540927886963,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.614750862121582,0.5719606876373291,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8707767724990845,0.3992181718349457,0.2805138230323791,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8603790402412415,0.3846323788166046,0.3663379549980163,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7218602895736694,0.2218486070632934,1.0112690925598145,285.0112609863281,284.95001220703125,300.31591796875,293.02862548828125,300.1206970214844,297.23004150390625,285.0098571777344,1.0,0.601689875125885,0.3879561722278595,0.3879561722278595,1.0,1.0,-3.229844808578491,0.9306674599647522,2.299177408218384,0.2046011984348297,0.9919554591178894,0.9919554591178894,0.0,155.66827392578125,163.0,55058.8828125,0.0,2777.78271484375,1.0,279.7433776855469,283.2096862792969,296.0144958496094,299.5259094238281,293.1499938964844,293.1499938964844,279.45001220703125,32976.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961385488510132,1.0,0.0,0.0,3.798502206802368,3.7985270023345934,9.627600547901238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.552734375,0.0,1681.2005615234375,1895.4371337890625,0.0,3367.56396484375,0.93647962808609,1.0,0.0,3.0,1.0,0.0
18104220,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9448278546333312,0.5070062875747681,0.457802265882492,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6153908967971802,0.5792393088340759,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8678410649299622,0.399966686964035,0.2812719643115997,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8568741679191589,0.3844462931156158,0.36646369099617,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7188441753387451,0.221489280462265,1.0107477903366089,284.8847961425781,284.95001220703125,300.3329162597656,293.0233459472656,300.1174011230469,297.2197570800781,284.8871765136719,1.0,0.604054868221283,0.3875173032283783,0.3875173032283783,1.0,1.0,-3.2368085384368896,0.9317987561225892,2.305009603500366,0.2043266147375106,0.8799353837966919,0.8799353837966919,0.0,158.23495483398438,166.0,55896.71484375,0.0,2806.30078125,1.0,279.4562683105469,283.06549072265625,296.05523681640625,299.6865234375,293.1499938964844,293.1499938964844,279.75,38836.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064173102378844,1.0,0.0,0.0,3.698460817337036,3.698485851287842,9.12715336198744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.82958984375,0.0,1609.2618408203125,1895.4371337890625,0.0,3463.32568359375,0.9180953502655028,1.0,0.0,3.0,1.0,0.0
18104280,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9448278546333312,0.5070062875747681,0.457802265882492,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6153908967971802,0.5792393088340759,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8678410649299622,0.399966686964035,0.2812719643115997,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8568741679191589,0.3844462931156158,0.36646369099617,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7188441753387451,0.221489280462265,1.0107477903366089,284.8847961425781,284.95001220703125,300.3329162597656,293.0233459472656,300.1174011230469,297.2197570800781,284.8871765136719,1.0,0.604054868221283,0.3875173032283783,0.3875173032283783,1.0,1.0,-3.2368085384368896,0.9317987561225892,2.305009603500366,0.2043266147375106,0.8799353837966919,0.8799353837966919,0.0,158.23495483398438,166.0,55896.71484375,0.0,2806.30078125,1.0,279.4562683105469,283.06549072265625,296.05523681640625,299.6865234375,293.1499938964844,293.1499938964844,279.75,38836.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064173102378844,1.0,0.0,0.0,3.698460817337036,3.698485851287842,9.12715336198744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.82958984375,0.0,1609.2618408203125,1895.4371337890625,0.0,3463.32568359375,0.9180953502655028,1.0,0.0,3.0,1.0,0.0
18104340,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.938649833202362,0.5059103965759277,0.4565303325653076,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9984634518623352,0.6168078184127808,0.5839219689369202,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8647158741950989,0.4016397297382355,0.2822989225387573,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8531227707862854,0.384975403547287,0.3668286800384521,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7155014276504517,0.2215246260166168,1.010694980621338,285.0131225585937,284.95001220703125,300.3500061035156,293.0176086425781,300.12042236328125,297.2182922363281,285.0118408203125,1.0,0.6064294576644897,0.3870784044265747,0.3870784044265747,1.0,1.0,-3.242538452148437,0.9325106739997864,2.310027837753296,0.2037996649742126,0.988158643245697,0.988158643245697,0.0,161.11419677734375,169.0,55173.72265625,0.0,2834.0859375,1.0,279.7435607910156,283.2074584960937,295.9954833984375,299.5134582519531,293.1499938964844,293.1499938964844,279.45001220703125,33351.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981291651725769,1.0,0.0,0.0,3.808752059936523,3.808777093887329,9.67962819231616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.7841796875,0.0,1696.3885498046875,1895.4371337890625,0.0,3386.138916015625,0.9390084743499756,1.0,0.0,3.0,1.0,0.0
18104400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.938649833202362,0.5059103965759277,0.4565303325653076,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9984634518623352,0.6168078184127808,0.5839219689369202,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8647158741950989,0.4016397297382355,0.2822989225387573,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8531227707862854,0.384975403547287,0.3668286800384521,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7155014276504517,0.2215246260166168,1.010694980621338,285.0131225585937,284.95001220703125,300.3500061035156,293.0176086425781,300.12042236328125,297.2182922363281,285.0118408203125,1.0,0.6064294576644897,0.3870784044265747,0.3870784044265747,1.0,1.0,-3.242538452148437,0.9325106739997864,2.310027837753296,0.2037996649742126,0.988158643245697,0.988158643245697,0.0,161.11419677734375,169.0,55173.72265625,0.0,2834.0859375,1.0,279.7435607910156,283.2074584960937,295.9954833984375,299.5134582519531,293.1499938964844,293.1499938964844,279.45001220703125,33351.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981291651725769,1.0,0.0,0.0,3.808752059936523,3.808777093887329,9.67962819231616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.7841796875,0.0,1696.3885498046875,1895.4371337890625,0.0,3386.138916015625,0.9390084743499756,1.0,0.0,3.0,1.0,0.0
18104460,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9414454102516174,0.5074428915977478,0.4575155675411224,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6221354603767395,0.5843926668167114,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8694989681243896,0.4067585170269012,0.2853912115097046,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8571538329124451,0.3891725838184356,0.3700867891311645,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.720184862613678,0.2258142828941345,1.025745511054993,284.9052429199219,284.95001220703125,300.367431640625,293.01104736328125,300.15008544921875,297.2526550292969,284.9077453613281,1.0,0.6102153062820435,0.3866201341152191,0.3866201341152191,1.0,1.0,-3.2699198722839355,0.9405360221862792,2.329383850097656,0.2054459899663925,0.8961169719696045,0.8961169719696045,0.0,161.23658752441406,172.0,56441.03515625,0.0,2892.1865234375,1.0,279.4562072753906,283.0727844238281,296.04296875,299.69647216796875,293.1499938964844,293.1499938964844,279.75,38070.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082679748535156,1.0,0.0,0.0,3.727550506591797,3.7275755405426025,9.271293492929544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.97802734375,0.0,1636.98828125,1895.4371337890625,0.0,3480.52294921875,0.9242534041404724,1.0,0.0,3.0,1.0,0.0
18104520,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9414454102516174,0.5074428915977478,0.4575155675411224,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.6221354603767395,0.5843926668167114,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8694989681243896,0.4067585170269012,0.2853912115097046,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8571538329124451,0.3891725838184356,0.3700867891311645,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.720184862613678,0.2258142828941345,1.025745511054993,284.9052429199219,284.95001220703125,300.367431640625,293.01104736328125,300.15008544921875,297.2526550292969,284.9077453613281,1.0,0.6102153062820435,0.3866201341152191,0.3866201341152191,1.0,1.0,-3.2699198722839355,0.9405360221862792,2.329383850097656,0.2054459899663925,0.8961169719696045,0.8961169719696045,0.0,161.23658752441406,172.0,56441.03515625,0.0,2892.1865234375,1.0,279.4562072753906,283.0727844238281,296.04296875,299.69647216796875,293.1499938964844,293.1499938964844,279.75,38070.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082679748535156,1.0,0.0,0.0,3.727550506591797,3.7275755405426025,9.271293492929544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.97802734375,0.0,1636.98828125,1895.4371337890625,0.0,3480.52294921875,0.9242534041404724,1.0,0.0,3.0,1.0,0.0
18104580,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9414140582084656,0.5081318020820618,0.4579803943634033,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.6258068084716797,0.5851010084152222,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8711974620819092,0.409616619348526,0.2873709201812744,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8583978414535522,0.3913019597530365,0.372137576341629,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7221598029136658,0.2279428392648697,1.0358750820159912,285.0502319335937,284.95001220703125,300.37957763671875,293.0058898925781,300.166748046875,297.27105712890625,285.0505676269531,1.0,0.6132298707962036,0.386308491230011,0.386308491230011,1.0,1.0,-3.288418292999268,0.9459227919578552,2.3424956798553467,0.2067102044820785,1.0,1.0,0.0,162.2344512939453,172.0,55884.2265625,0.0,2936.94677734375,1.0,279.72711181640625,283.22613525390625,295.9817810058594,299.5147705078125,293.1499938964844,293.1499938964844,279.75,33035.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902064323425293,1.0,0.0,0.0,3.815022230148315,3.8150475025177,9.711525308375712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.4365234375,0.0,1701.44482421875,1895.4371337890625,0.0,3422.819091796875,0.9408644437789916,1.0,0.0,3.0,1.0,0.0
18104640,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9411958456039428,0.508367657661438,0.4582924842834472,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.6274733543395996,0.585856020450592,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8717665076255798,0.4108596444129944,0.2883006632328033,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8587329983711243,0.3921873867511749,0.373060941696167,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7228017449378967,0.228807657957077,1.0401678085327148,285.0506896972656,284.95001220703125,300.3853759765625,293.0032958984375,300.1736755371094,297.2784118652344,285.0509033203125,1.0,0.6147178411483765,0.3861618340015411,0.3861618340015411,1.0,1.0,-3.297092914581299,0.9484416246414183,2.34865140914917,0.2073104232549667,1.0,1.0,0.0,162.84658813476562,175.0,56051.39453125,0.0,2958.927490234375,1.0,279.7434387207031,283.2251892089844,295.9904479980469,299.5561218261719,293.1499938964844,293.1499938964844,279.45001220703125,33355.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019736051559448,1.0,0.0,0.0,3.8473057746887207,3.847331285476685,9.876582680590218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7392578125,0.0,1743.1046142578125,1895.4371337890625,0.0,3421.974609375,0.9476274251937866,1.0,0.0,3.0,1.0,0.0
18104700,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.939911961555481,0.5080130696296692,0.4584135413169861,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6293958425521851,0.5881088376045227,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.871898889541626,0.4122882485389709,0.2895398437976837,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8585333824157715,0.3931051790714264,0.3742305040359497,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7231457829475403,0.2298000901937484,1.04576313495636,284.9156799316406,284.95001220703125,300.39453125,292.9989624023437,300.1799621582031,297.28369140625,284.9100341796875,1.0,0.6170499920845032,0.3859326839447021,0.3859326839447021,1.0,1.0,-3.309577703475952,0.9520071148872375,2.3575704097747803,0.2081555277109146,0.9440916180610656,0.9440916180610656,0.0,164.0986785888672,175.0,57437.72265625,0.0,2992.8388671875,1.0,279.4935607910156,283.06207275390625,296.04620361328125,299.7948303222656,293.1499938964844,293.1499938964844,279.45001220703125,35272.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099069237709044,1.0,0.0,0.0,3.860898017883301,3.860924005508423,9.946492127710371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7587890625,0.0,1774.9482421875,1895.4371337890625,0.0,3495.739990234375,0.9509099721908568,1.0,0.0,3.0,1.0,0.0
18104760,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.937139928340912,0.5071841478347778,0.4578465521335602,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.630601704120636,0.5919077396392822,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8708623647689819,0.4133187234401703,0.290385901927948,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8572256565093994,0.3936247825622558,0.3749066889286041,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7224974632263184,0.2304404824972152,1.0495107173919678,284.9078063964844,284.95001220703125,300.4038391113281,292.994384765625,300.18133544921875,297.2828369140625,284.9095153808594,1.0,0.6192918419837952,0.3854786455631256,0.3854786455631256,1.0,1.0,-3.319803476333618,0.9541963934898376,2.365607261657715,0.208126813173294,0.9238592386245728,0.9238592386245728,0.0,165.7485809326172,178.0,57481.5859375,0.0,3024.33251953125,1.0,279.4559326171875,283.0549621582031,296.0361022949219,299.758056640625,293.1499938964844,293.1499938964844,279.1499938964844,37211.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141021370887756,1.0,0.0,0.0,3.815514326095581,3.815540075302124,9.71402982941072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3896484375,0.0,1734.7005615234375,1895.4371337890625,0.0,3534.63330078125,0.9430806040763856,1.0,0.0,3.0,1.0,0.0
18104820,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9295713305473328,0.5054731369018555,0.456392377614975,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9983869791030884,0.6320351958274841,0.5983868837356567,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8670864105224609,0.4151597321033478,0.2917717099189758,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.852916955947876,0.3943257927894592,0.3757570087909698,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7195204496383667,0.2312540858983993,1.0543333292007446,284.8824462890625,284.95001220703125,300.4227294921875,292.9844055175781,300.1793518066406,297.27496337890625,284.8849182128906,1.0,0.6233597993850708,0.3845705687999725,0.3845705687999725,1.0,1.0,-3.334343194961548,0.9564709663391112,2.3778722286224365,0.2073253989219665,0.8451249003410339,0.8451249003410339,0.0,169.77456665039062,181.0,57857.6328125,0.0,3078.982177734375,1.0,279.1573791503906,283.0032043457031,296.0119934082031,299.7781982421875,293.1499938964844,293.1499938964844,279.45001220703125,40842.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224863052368164,1.0,0.0,0.0,3.59268856048584,3.592712879180908,8.612563533461071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.40380859375,0.0,1506.00048828125,1895.4371337890625,0.0,3612.085693359375,0.8969219923019409,1.0,0.0,3.0,1.0,0.0
18104880,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9295713305473328,0.5054731369018555,0.456392377614975,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9983869791030884,0.6320351958274841,0.5983868837356567,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8670864105224609,0.4151597321033478,0.2917717099189758,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.852916955947876,0.3943257927894592,0.3757570087909698,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7195204496383667,0.2312540858983993,1.0543333292007446,284.8824462890625,284.95001220703125,300.4227294921875,292.9844055175781,300.1793518066406,297.27496337890625,284.8849182128906,1.0,0.6233597993850708,0.3845705687999725,0.3845705687999725,1.0,1.0,-3.334343194961548,0.9564709663391112,2.3778722286224365,0.2073253989219665,0.8451249003410339,0.8451249003410339,0.0,169.77456665039062,181.0,57857.6328125,0.0,3078.982177734375,1.0,279.1573791503906,283.0032043457031,296.0119934082031,299.7781982421875,293.1499938964844,293.1499938964844,279.45001220703125,40842.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224863052368164,1.0,0.0,0.0,3.59268856048584,3.592712879180908,8.612563533461071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.40380859375,0.0,1506.00048828125,1895.4371337890625,0.0,3612.085693359375,0.8969219923019409,1.0,0.0,3.0,1.0,0.0
18104940,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9239129424095154,0.5054248571395874,0.4561649262905121,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9957287907600404,0.6349673271179199,0.6009043455123901,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8646300435066223,0.4180955588817596,0.293721854686737,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8497450947761536,0.3958686292171478,0.3771281838417053,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.717195987701416,0.2324280738830566,1.059637427330017,285.00701904296875,284.95001220703125,300.44207763671875,292.9734802246094,300.1861267089844,297.279296875,285.0067749023437,1.0,0.6270248293876648,0.3836624920368194,0.3836624920368194,1.0,1.0,-3.3474671840667725,0.9582573175430298,2.389209747314453,0.2061139196157455,0.9476016759872437,0.9476016759872437,0.0,173.33724975585938,184.0,57264.78515625,0.0,3128.29541015625,1.0,279.44195556640625,283.1407165527344,295.94775390625,299.5941162109375,293.1499938964844,293.1499938964844,279.1499938964844,33742.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131505489349364,1.0,0.0,0.0,3.7006101608276367,3.700634241104126,9.137763754551996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.298828125,0.0,1573.0850830078125,1895.4371337890625,0.0,3525.818603515625,0.9152474999427797,1.0,0.0,3.0,1.0,0.0
18105000,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9239129424095154,0.5054248571395874,0.4561649262905121,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9957287907600404,0.6349673271179199,0.6009043455123901,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8646300435066223,0.4180955588817596,0.293721854686737,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8497450947761536,0.3958686292171478,0.3771281838417053,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.717195987701416,0.2324280738830566,1.059637427330017,285.00701904296875,284.95001220703125,300.44207763671875,292.9734802246094,300.1861267089844,297.279296875,285.0067749023437,1.0,0.6270248293876648,0.3836624920368194,0.3836624920368194,1.0,1.0,-3.3474671840667725,0.9582573175430298,2.389209747314453,0.2061139196157455,0.9476016759872437,0.9476016759872437,0.0,173.33724975585938,184.0,57264.78515625,0.0,3128.29541015625,1.0,279.44195556640625,283.1407165527344,295.94775390625,299.5941162109375,293.1499938964844,293.1499938964844,279.1499938964844,33742.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131505489349364,1.0,0.0,0.0,3.7006101608276367,3.700634241104126,9.137763754551996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.298828125,0.0,1573.0850830078125,1895.4371337890625,0.0,3525.818603515625,0.9152474999427797,1.0,0.0,3.0,1.0,0.0
18105060,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9173702597618104,0.5039482116699219,0.4553141593933105,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9925366044044496,0.6369770765304565,0.6031936407089233,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8615644574165344,0.4201511442661285,0.295426458120346,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8460535407066345,0.396665096282959,0.3782300651073456,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7143197655677795,0.2330952882766723,1.0640102624893188,284.9088134765625,284.95001220703125,300.4617614746094,292.9616394042969,300.18719482421875,297.27496337890625,284.9103698730469,1.0,0.6304129958152771,0.3829761743545532,0.3829761743545532,1.0,1.0,-3.357842445373535,0.9597139358520508,2.3981285095214844,0.2054011523723602,0.8621904850006104,0.8621904850006104,0.0,177.15975952148438,187.0,58061.21875,0.0,3173.289794921875,1.0,279.1573181152344,283.0198669433594,295.9864807128906,299.7514953613281,293.1499938964844,293.1499938964844,279.45001220703125,38630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921935260295868,1.0,0.0,0.0,3.5912868976593018,3.591310739517212,8.605844072917535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.04833984375,0.0,1488.187744140625,1895.4371337890625,0.0,3607.00732421875,0.8944973945617676,1.0,0.0,3.0,1.0,0.0
18105120,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9173702597618104,0.5039482116699219,0.4553141593933105,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9925366044044496,0.6369770765304565,0.6031936407089233,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8615644574165344,0.4201511442661285,0.295426458120346,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8460535407066345,0.396665096282959,0.3782300651073456,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7143197655677795,0.2330952882766723,1.0640102624893188,284.9088134765625,284.95001220703125,300.4617614746094,292.9616394042969,300.18719482421875,297.27496337890625,284.9103698730469,1.0,0.6304129958152771,0.3829761743545532,0.3829761743545532,1.0,1.0,-3.357842445373535,0.9597139358520508,2.3981285095214844,0.2054011523723602,0.8621904850006104,0.8621904850006104,0.0,177.15975952148438,187.0,58061.21875,0.0,3173.289794921875,1.0,279.1573181152344,283.0198669433594,295.9864807128906,299.7514953613281,293.1499938964844,293.1499938964844,279.45001220703125,38630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921935260295868,1.0,0.0,0.0,3.5912868976593018,3.591310739517212,8.605844072917535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.04833984375,0.0,1488.187744140625,1895.4371337890625,0.0,3607.00732421875,0.8944973945617676,1.0,0.0,3.0,1.0,0.0
18105180,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9125978350639344,0.503643810749054,0.4548490047454834,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9903712868690492,0.6399754881858826,0.6058282256126404,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8597486615180969,0.4229712188243866,0.2972947955131531,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8434921503067017,0.3980260789394378,0.3794317841529846,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7122495770454407,0.2340425103902816,1.0682181119918823,285.016357421875,284.95001220703125,300.4818115234375,292.948974609375,300.1944274902344,297.2789306640625,285.0155334472656,1.0,0.6336117386817932,0.3822898268699646,0.3822898268699646,1.0,1.0,-3.369195938110352,0.9615172743797302,2.407678842544556,0.2045939713716507,0.9642574787139891,0.9642574787139891,0.0,180.3173217773437,190.0,57541.0234375,0.0,3216.945556640625,1.0,279.4420166015625,283.1414794921875,295.9305725097656,299.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33063.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914537250995636,1.0,0.0,0.0,3.7187867164611816,3.718810796737671,9.2277497287796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.73828125,0.0,1588.663330078125,1895.4371337890625,0.0,3538.662109375,0.9187790751457214,1.0,0.0,3.0,1.0,0.0
18105240,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9125978350639344,0.503643810749054,0.4548490047454834,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9903712868690492,0.6399754881858826,0.6058282256126404,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8597486615180969,0.4229712188243866,0.2972947955131531,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8434921503067017,0.3980260789394378,0.3794317841529846,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7122495770454407,0.2340425103902816,1.0682181119918823,285.016357421875,284.95001220703125,300.4818115234375,292.948974609375,300.1944274902344,297.2789306640625,285.0155334472656,1.0,0.6336117386817932,0.3822898268699646,0.3822898268699646,1.0,1.0,-3.369195938110352,0.9615172743797302,2.407678842544556,0.2045939713716507,0.9642574787139891,0.9642574787139891,0.0,180.3173217773437,190.0,57541.0234375,0.0,3216.945556640625,1.0,279.4420166015625,283.1414794921875,295.9305725097656,299.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33063.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914537250995636,1.0,0.0,0.0,3.7187867164611816,3.718810796737671,9.2277497287796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.73828125,0.0,1588.663330078125,1895.4371337890625,0.0,3538.662109375,0.9187790751457214,1.0,0.0,3.0,1.0,0.0
18105300,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9102427363395692,0.5029122233390808,0.4545783698558807,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9892674684524536,0.6410013437271118,0.607136070728302,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8588539958000183,0.4240312576293945,0.2982372045516968,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8422333598136902,0.3984200954437256,0.3800459504127502,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7112210392951965,0.23434679210186,1.0703989267349243,284.8843078613281,284.95001220703125,300.4919738769531,292.9423522949219,300.1952514648437,297.277099609375,284.8812255859375,1.0,0.6352110505104065,0.3819466829299927,0.3819466829299927,1.0,1.0,-3.374945163726806,0.9624305963516236,2.4125146865844727,0.2043150812387466,0.8770759701728821,0.8770759701728821,0.0,181.92868041992188,190.0,58601.69140625,0.0,3239.217529296875,1.0,279.1959533691406,282.98883056640625,295.98150634765625,299.8152160644531,293.1499938964844,293.1499938964844,279.1499938964844,36912.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215322136878968,1.0,0.0,0.0,3.7003228664398193,3.700347423553467,9.13634551125142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.765625,0.0,1596.7996826171875,1895.4371337890625,0.0,3603.291748046875,0.9151573181152344,1.0,0.0,3.0,1.0,0.0
