time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9068270325660706,0.5019776821136475,0.453820139169693,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.98732727766037,0.6418073177337646,0.6079899072647095,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.857075572013855,0.4249235093593597,0.2989242970943451,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8401615619659424,0.3986375629901886,0.3803583085536957,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7094104886054993,0.2345093041658401,1.0716538429260254,284.9029235839844,284.95001220703125,300.5021667480469,292.935546875,300.19451904296875,297.2730712890625,284.9046325683594,1.0,0.6366310715675354,0.381615549325943,0.381615549325943,1.0,1.0,-3.377774477005005,0.9623994827270508,2.415374994277954,0.203707754611969,0.8693054914474487,0.8693054914474487,0.0,183.92588806152344,193.0,58387.03125,0.0,3257.15185546875,1.0,279.1572570800781,283.0068054199219,295.96563720703125,299.7528381347656,293.1499938964844,293.1499938964844,279.45001220703125,38451.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243949055671692,1.0,0.0,0.0,3.623283863067627,3.623307943344116,8.759876664043986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.86083984375,0.0,1521.85986328125,1895.4371337890625,0.0,3629.660400390625,0.9013240933418274,1.0,0.0,3.0,1.0,0.0
18105420,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.902749478816986,0.5015977025032043,0.4532477855682373,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9852716326713562,0.6446582674980164,0.6104584336280823,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8555591106414795,0.427731305360794,0.3007592856884002,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8378526568412781,0.3998783230781555,0.3814194500446319,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7073526382446289,0.2353139817714691,1.0751148462295532,285.01397705078125,284.95001220703125,300.5227966308594,292.9214782714844,300.20135498046875,297.2763671875,285.0131530761719,1.0,0.6395370364189148,0.3809532821178436,0.3809532821178436,1.0,1.0,-3.3876914978027344,0.9637674689292908,2.423923969268799,0.2027717530727386,0.9711830615997314,0.9711830615997314,0.0,186.9129943847656,196.0,57805.48046875,0.0,3297.037353515625,1.0,279.4422302246094,283.13238525390625,295.90460205078125,299.5850830078125,293.1499938964844,293.1499938964844,279.1499938964844,33150.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172757267951964,1.0,0.0,0.0,3.745236873626709,3.745261192321777,9.359483215121144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.32421875,0.0,1619.85498046875,1895.4371337890625,0.0,3563.99609375,0.9247923493385316,1.0,0.0,3.0,1.0,0.0
18105480,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.902749478816986,0.5015977025032043,0.4532477855682373,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9852716326713562,0.6446582674980164,0.6104584336280823,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8555591106414795,0.427731305360794,0.3007592856884002,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8378526568412781,0.3998783230781555,0.3814194500446319,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7073526382446289,0.2353139817714691,1.0751148462295532,285.01397705078125,284.95001220703125,300.5227966308594,292.9214782714844,300.20135498046875,297.2763671875,285.0131530761719,1.0,0.6395370364189148,0.3809532821178436,0.3809532821178436,1.0,1.0,-3.3876914978027344,0.9637674689292908,2.423923969268799,0.2027717530727386,0.9711830615997314,0.9711830615997314,0.0,186.9129943847656,196.0,57805.48046875,0.0,3297.037353515625,1.0,279.4422302246094,283.13238525390625,295.90460205078125,299.5850830078125,293.1499938964844,293.1499938964844,279.1499938964844,33150.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172757267951964,1.0,0.0,0.0,3.745236873626709,3.745261192321777,9.359483215121144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.32421875,0.0,1619.85498046875,1895.4371337890625,0.0,3563.99609375,0.9247923493385316,1.0,0.0,3.0,1.0,0.0
18105540,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8978064656257629,0.4999126493930816,0.4521962404251098,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9823700785636902,0.6463679671287537,0.6125039458274841,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8532779216766357,0.4297117888927459,0.3024030923843384,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8348578214645386,0.4004114270210266,0.3822646141052246,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.70464026927948,0.2356817126274109,1.0780580043792725,284.89892578125,284.95001220703125,300.54364013671875,292.9068298339844,300.2012634277344,297.2701416015625,284.90069580078125,1.0,0.6423468589782715,0.3802910149097442,0.3802910149097442,1.0,1.0,-3.395430088043213,0.9643852114677428,2.4310450553894043,0.2018055319786071,0.8729895353317261,0.8729895353317261,0.0,190.3630523681641,199.0,58638.8671875,0.0,3334.787353515625,1.0,279.1566772460937,282.9962463378906,295.9369506835937,299.740478515625,293.1499938964844,293.1499938964844,279.45001220703125,38585.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270977973937988,1.0,0.0,0.0,3.648155689239502,3.648180246353149,8.880552968548727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7412109375,0.0,1550.45166015625,1895.4371337890625,0.0,3654.51123046875,0.9068379402160645,1.0,0.0,3.0,1.0,0.0
18105600,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8978064656257629,0.4999126493930816,0.4521962404251098,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9823700785636902,0.6463679671287537,0.6125039458274841,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8532779216766357,0.4297117888927459,0.3024030923843384,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8348578214645386,0.4004114270210266,0.3822646141052246,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.70464026927948,0.2356817126274109,1.0780580043792725,284.89892578125,284.95001220703125,300.54364013671875,292.9068298339844,300.2012634277344,297.2701416015625,284.90069580078125,1.0,0.6423468589782715,0.3802910149097442,0.3802910149097442,1.0,1.0,-3.395430088043213,0.9643852114677428,2.4310450553894043,0.2018055319786071,0.8729895353317261,0.8729895353317261,0.0,190.3630523681641,199.0,58638.8671875,0.0,3334.787353515625,1.0,279.1566772460937,282.9962463378906,295.9369506835937,299.740478515625,293.1499938964844,293.1499938964844,279.45001220703125,38585.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270977973937988,1.0,0.0,0.0,3.648155689239502,3.648180246353149,8.880552968548727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7412109375,0.0,1550.45166015625,1895.4371337890625,0.0,3654.51123046875,0.9068379402160645,1.0,0.0,3.0,1.0,0.0
18105660,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8941640257835388,0.4995465278625488,0.451620489358902,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.98044353723526,0.6491363644599915,0.6148768663406372,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8520660400390625,0.432591825723648,0.3042755424976349,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.832794725894928,0.4016071856021881,0.383268654346466,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7027314305305481,0.2364197522401809,1.0811575651168823,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,300.2084045410156,297.2736511230469,285.0129699707031,1.0,0.6450992226600647,0.3796617686748504,0.3796617686748504,1.0,1.0,-3.4047691822052,0.9656326770782472,2.439136743545532,0.2008704245090484,0.976220428943634,0.976220428943634,0.0,193.22769165039065,202.0,58014.0546875,0.0,3373.02685546875,1.0,279.4423828125,283.1259155273437,295.8740539550781,299.56787109375,293.1499938964844,293.1499938964844,279.1499938964844,33250.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198062419891356,1.0,0.0,0.0,3.76542592048645,3.7654507160186768,9.46066165852244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5146484375,0.0,1644.195556640625,1895.4371337890625,0.0,3587.3701171875,0.9294212460517884,1.0,0.0,3.0,1.0,0.0
18105720,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8941640257835388,0.4995465278625488,0.451620489358902,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.98044353723526,0.6491363644599915,0.6148768663406372,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8520660400390625,0.432591825723648,0.3042755424976349,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.832794725894928,0.4016071856021881,0.383268654346466,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7027314305305481,0.2364197522401809,1.0811575651168823,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,300.2084045410156,297.2736511230469,285.0129699707031,1.0,0.6450992226600647,0.3796617686748504,0.3796617686748504,1.0,1.0,-3.4047691822052,0.9656326770782472,2.439136743545532,0.2008704245090484,0.976220428943634,0.976220428943634,0.0,193.22769165039065,202.0,58014.0546875,0.0,3373.02685546875,1.0,279.4423828125,283.1259155273437,295.8740539550781,299.56787109375,293.1499938964844,293.1499938964844,279.1499938964844,33250.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198062419891356,1.0,0.0,0.0,3.76542592048645,3.7654507160186768,9.46066165852244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5146484375,0.0,1644.195556640625,1895.4371337890625,0.0,3587.3701171875,0.9294212460517884,1.0,0.0,3.0,1.0,0.0
18105780,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.890927791595459,0.4982759952545166,0.4509637951850891,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9785480499267578,0.650383472442627,0.6164993047714233,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8507843613624573,0.4341569542884826,0.3056324422359466,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8309096097946167,0.4020024240016937,0.3839684426784515,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7010007500648499,0.2366805225610733,1.083468317985535,284.8824157714844,284.95001220703125,300.5807800292969,292.8798522949219,300.2085876464844,297.26910400390625,284.8851318359375,1.0,0.6472020745277405,0.3791835606098175,0.3791835606098175,1.0,1.0,-3.41119384765625,0.966340959072113,2.444852828979492,0.2002831399440765,0.8761877417564392,0.8761877417564392,0.0,195.6815185546875,202.0,58921.65234375,0.0,3402.24462890625,1.0,279.1665954589844,282.976318359375,295.9188537597656,299.7554931640625,293.1499938964844,293.1499938964844,279.1499938964844,38740.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92880380153656,1.0,0.0,0.0,3.693305730819702,3.6933305263519287,9.101726732296812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8095703125,0.0,1602.630615234375,1895.4371337890625,0.0,3670.171875,0.9163049459457396,1.0,0.0,3.0,1.0,0.0
18105840,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8895629048347473,0.4978755712509155,0.4505837261676788,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9776371717453004,0.650754988193512,0.6168412566184998,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8500900268554688,0.4346401393413543,0.3059672713279724,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8300445675849915,0.4020982086658478,0.3840744793415069,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7001853585243225,0.2367314845323562,1.0838377475738523,284.8973693847656,284.95001220703125,300.5858764648437,292.8760681152344,300.2084655761719,297.2674560546875,284.899169921875,1.0,0.6477989554405212,0.3790325224399566,0.3790325224399566,1.0,1.0,-3.4121224880218506,0.9662002921104432,2.4459221363067627,0.1999413818120956,0.8766269087791443,0.8766269087791443,0.0,196.59413146972656,205.0,58850.734375,0.0,3409.729736328125,1.0,279.1565246582031,282.9884033203125,295.9057006835937,299.7222900390625,293.1499938964844,293.1499938964844,279.45001220703125,38615.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295111894607544,1.0,0.0,0.0,3.668592691421509,3.668617248535156,8.980329653240915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.3037109375,0.0,1573.62060546875,1895.4371337890625,0.0,3676.66015625,0.9113889932632446,1.0,0.0,3.0,1.0,0.0
18105900,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8873547911643982,0.4976017773151397,0.4500626623630523,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9762635231018066,0.6520031690597534,0.6177713871002197,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8491647243499756,0.4360349178314209,0.3067983388900757,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8287026286125183,0.4025996923446655,0.384415715932846,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6989076733589172,0.2370175719261169,1.0848618745803833,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,300.2113342285156,297.26824951171875,285.0218811035156,1.0,0.6490642428398132,0.3787178993225097,0.3787178993225097,1.0,1.0,-3.4152491092681885,0.9663059115409852,2.4489431381225586,0.1992779076099395,0.9613816142082214,0.9613816142082214,0.0,198.207763671875,205.0,58006.62890625,0.0,3426.45556640625,1.0,279.40203857421875,283.1258239746094,295.8418273925781,299.5013122558594,293.1499938964844,293.1499938964844,279.45001220703125,34161.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923854649066925,1.0,0.0,0.0,3.715720653533936,3.715744972229004,9.212540703629202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.12890625,0.0,1593.515380859375,1895.4371337890625,0.0,3624.688232421875,0.9202831983566284,1.0,0.0,3.0,1.0,0.0
18105960,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8861414194107056,0.4975230097770691,0.450006365776062,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9757551550865172,0.6534430980682373,0.6191238164901733,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8490753769874573,0.4376037418842315,0.3078879415988922,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8281206488609314,0.403258353471756,0.3850353360176086,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6983650326728821,0.2374216914176941,1.086689829826355,285.0149841308594,284.95001220703125,300.6072082519531,292.8601379394531,300.2157897949219,297.2712097167969,285.0138244628906,1.0,0.6504621505737305,0.3783982992172241,0.3783982992172241,1.0,1.0,-3.4210593700408936,0.967282772064209,2.453776597976685,0.1989267021417617,0.9815043210983276,0.9815043210983276,0.0,199.4147186279297,208.0,58194.26171875,0.0,3447.133544921875,1.0,279.44342041015625,283.1207275390625,295.8412170410156,299.54644775390625,293.1499938964844,293.1499938964844,279.1499938964844,33250.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220864176750184,1.0,0.0,0.0,3.784171342849731,3.784196376800537,9.555092219670769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.53515625,0.0,1666.2999267578125,1895.4371337890625,0.0,3608.400634765625,0.9334455132484436,1.0,0.0,3.0,1.0,0.0
18106020,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8818172216415405,0.4958619475364685,0.4489915072917938,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9730011820793152,0.6549679636955261,0.6210146546363831,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8473337888717651,0.4397231638431549,0.3096367120742798,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8255388736724854,0.403709203004837,0.3858110606670379,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6959431171417236,0.2376864999532699,1.0891759395599363,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,300.2158508300781,297.2650146484375,284.8979797363281,1.0,0.6530919075012207,0.3777590692043304,0.3777590692043304,1.0,1.0,-3.428149700164795,0.967714786529541,2.460434913635254,0.1979266107082367,0.8802458047866821,0.8802458047866821,0.0,202.743392944336,211.0,59040.5234375,0.0,3483.308837890625,1.0,279.15643310546875,282.9810485839844,295.87335205078125,299.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,38613.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317764639854432,1.0,0.0,0.0,3.687329053878784,3.6873538494110094,9.072292641576496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.66455078125,0.0,1594.8544921875,1895.4371337890625,0.0,3697.41357421875,0.915534734725952,1.0,0.0,3.0,1.0,0.0
18106080,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8818172216415405,0.4958619475364685,0.4489915072917938,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9730011820793152,0.6549679636955261,0.6210146546363831,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8473337888717651,0.4397231638431549,0.3096367120742798,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8255388736724854,0.403709203004837,0.3858110606670379,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6959431171417236,0.2376864999532699,1.0891759395599363,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,300.2158508300781,297.2650146484375,284.8979797363281,1.0,0.6530919075012207,0.3777590692043304,0.3777590692043304,1.0,1.0,-3.428149700164795,0.967714786529541,2.460434913635254,0.1979266107082367,0.8802458047866821,0.8802458047866821,0.0,202.743392944336,211.0,59040.5234375,0.0,3483.308837890625,1.0,279.15643310546875,282.9810485839844,295.87335205078125,299.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,38613.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317764639854432,1.0,0.0,0.0,3.687329053878784,3.6873538494110094,9.072292641576496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.66455078125,0.0,1594.8544921875,1895.4371337890625,0.0,3697.41357421875,0.915534734725952,1.0,0.0,3.0,1.0,0.0
18106140,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8785858154296875,0.4955202043056488,0.4484204947948456,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9711425304412842,0.6575735807418823,0.6232137680053711,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8464794158935547,0.4427719712257385,0.3116123080253601,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.823712170124054,0.4048343002796173,0.3867351412773132,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6941910982131958,0.2383342683315277,1.091824293136597,285.0154724121094,284.95001220703125,300.6499938964844,292.82763671875,300.2232971191406,297.2690124511719,285.01434326171875,1.0,0.6556899547576904,0.3771198689937591,0.3771198689937591,1.0,1.0,-3.4367706775665283,0.9686566591262816,2.468113899230957,0.1968410611152649,0.9862969517707824,0.9862969517707824,0.0,205.5442657470703,214.0,58357.484375,0.0,3520.188232421875,1.0,279.4435119628906,283.11529541015625,295.8085632324219,299.5240478515625,293.1499938964844,293.1499938964844,279.1499938964844,33306.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924290418624878,1.0,0.0,0.0,3.800391674041748,3.8004167079925537,9.63718093771604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.3935546875,0.0,1686.025146484375,1895.4371337890625,0.0,3628.698974609375,0.9371011257171632,1.0,0.0,3.0,1.0,0.0
18106200,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8785858154296875,0.4955202043056488,0.4484204947948456,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9711425304412842,0.6575735807418823,0.6232137680053711,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8464794158935547,0.4427719712257385,0.3116123080253601,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.823712170124054,0.4048343002796173,0.3867351412773132,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6941910982131958,0.2383342683315277,1.091824293136597,285.0154724121094,284.95001220703125,300.6499938964844,292.82763671875,300.2232971191406,297.2690124511719,285.01434326171875,1.0,0.6556899547576904,0.3771198689937591,0.3771198689937591,1.0,1.0,-3.4367706775665283,0.9686566591262816,2.468113899230957,0.1968410611152649,0.9862969517707824,0.9862969517707824,0.0,205.5442657470703,214.0,58357.484375,0.0,3520.188232421875,1.0,279.4435119628906,283.11529541015625,295.8085632324219,299.5240478515625,293.1499938964844,293.1499938964844,279.1499938964844,33306.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924290418624878,1.0,0.0,0.0,3.800391674041748,3.8004167079925537,9.63718093771604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.3935546875,0.0,1686.025146484375,1895.4371337890625,0.0,3628.698974609375,0.9371011257171632,1.0,0.0,3.0,1.0,0.0
18106260,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8744770288467407,0.4938626289367676,0.4474126100540161,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9683966040611268,0.6589983105659485,0.6250179409980774,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8449087142944336,0.4449590146541595,0.3134120106697082,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8212307095527649,0.4052419066429138,0.3874743282794952,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6918508410453796,0.2385535240173339,1.0941179990768433,284.8948974609375,284.95001220703125,300.6714172363281,292.8111877441406,300.22320556640625,297.2627868652344,284.8966979980469,1.0,0.6582607626914978,0.3764587938785553,0.3764587938785553,1.0,1.0,-3.4435513019561768,0.9689047932624816,2.47464656829834,0.1957304626703262,0.8837197422981262,0.8837197422981262,0.0,208.8663787841797,217.0,59213.234375,0.0,3555.88134765625,1.0,279.1562805175781,282.97381591796875,295.8404235839844,299.6790771484375,293.1499938964844,293.1499938964844,279.45001220703125,38609.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339423775672911,1.0,0.0,0.0,3.704936981201172,3.7049617767333984,9.159144269688112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.24951171875,0.0,1614.9703369140625,1895.4371337890625,0.0,3717.2236328125,0.9194336533546448,1.0,0.0,3.0,1.0,0.0
18106320,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8744770288467407,0.4938626289367676,0.4474126100540161,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9683966040611268,0.6589983105659485,0.6250179409980774,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8449087142944336,0.4449590146541595,0.3134120106697082,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8212307095527649,0.4052419066429138,0.3874743282794952,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6918508410453796,0.2385535240173339,1.0941179990768433,284.8948974609375,284.95001220703125,300.6714172363281,292.8111877441406,300.22320556640625,297.2627868652344,284.8966979980469,1.0,0.6582607626914978,0.3764587938785553,0.3764587938785553,1.0,1.0,-3.4435513019561768,0.9689047932624816,2.47464656829834,0.1957304626703262,0.8837197422981262,0.8837197422981262,0.0,208.8663787841797,217.0,59213.234375,0.0,3555.88134765625,1.0,279.1562805175781,282.97381591796875,295.8404235839844,299.6790771484375,293.1499938964844,293.1499938964844,279.45001220703125,38609.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339423775672911,1.0,0.0,0.0,3.704936981201172,3.7049617767333984,9.159144269688112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.24951171875,0.0,1614.9703369140625,1895.4371337890625,0.0,3717.2236328125,0.9194336533546448,1.0,0.0,3.0,1.0,0.0
18106380,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8714075684547424,0.4935267567634582,0.4468429386615753,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.966541349887848,0.6615158915519714,0.627128005027771,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8441831469535828,0.4480906724929809,0.3154406249523163,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8194649815559387,0.4063296318054199,0.3883596062660217,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6901484727859497,0.2391598969697952,1.0965698957443235,285.0160522460937,284.95001220703125,300.6928100585937,292.7947692871094,300.23065185546875,297.2669677734375,285.01495361328125,1.0,0.6608005166053772,0.3757977187633514,0.3757977187633514,1.0,1.0,-3.451847553253174,0.9696540832519532,2.4821934700012207,0.1945244073867797,0.9908264875411988,0.9908264875411988,0.0,211.66168212890625,220.0,58503.05078125,0.0,3592.270751953125,1.0,279.443603515625,283.11016845703125,295.775390625,299.4997863769531,293.1499938964844,293.1499938964844,279.1499938964844,33356.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263959527015686,1.0,0.0,0.0,3.81525444984436,3.815279483795166,9.71270651461964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.078125,0.0,1704.2403564453125,1895.4371337890625,0.0,3648.06298828125,0.940499186515808,1.0,0.0,3.0,1.0,0.0
18106440,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8714075684547424,0.4935267567634582,0.4468429386615753,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.966541349887848,0.6615158915519714,0.627128005027771,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8441831469535828,0.4480906724929809,0.3154406249523163,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8194649815559387,0.4063296318054199,0.3883596062660217,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6901484727859497,0.2391598969697952,1.0965698957443235,285.0160522460937,284.95001220703125,300.6928100585937,292.7947692871094,300.23065185546875,297.2669677734375,285.01495361328125,1.0,0.6608005166053772,0.3757977187633514,0.3757977187633514,1.0,1.0,-3.451847553253174,0.9696540832519532,2.4821934700012207,0.1945244073867797,0.9908264875411988,0.9908264875411988,0.0,211.66168212890625,220.0,58503.05078125,0.0,3592.270751953125,1.0,279.443603515625,283.11016845703125,295.775390625,299.4997863769531,293.1499938964844,293.1499938964844,279.1499938964844,33356.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263959527015686,1.0,0.0,0.0,3.81525444984436,3.815279483795166,9.71270651461964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.078125,0.0,1704.2403564453125,1895.4371337890625,0.0,3648.06298828125,0.940499186515808,1.0,0.0,3.0,1.0,0.0
18106500,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8699252009391785,0.492820531129837,0.4465952813625335,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9656506180763244,0.6623091697692871,0.6282325983047485,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8438753485679626,0.4493133425712585,0.3165036141872406,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8186405897140503,0.4066112339496612,0.3888687193393707,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6893795132637024,0.2393224835395813,1.098088264465332,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,300.23150634765625,297.2651062011719,284.8774108886719,1.0,0.6621384024620056,0.3754671514034271,0.3754671514034271,1.0,1.0,-3.4566025733947754,0.9702168107032776,2.4863855838775635,0.1941206753253936,0.90096116065979,0.90096116065979,0.0,213.09518432617188,220.0,59608.07421875,0.0,3612.191162109375,1.0,279.1940002441406,282.9537048339844,295.8242492675781,299.7199401855469,293.1499938964844,293.1499938964844,279.1499938964844,36814.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332208633422852,1.0,0.0,0.0,3.798055648803711,3.798081159591675,9.6253370429622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.84765625,0.0,1710.5518798828125,1895.4371337890625,0.0,3710.628173828125,0.9372072219848632,1.0,0.0,3.0,1.0,0.0
18106560,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8675073981285095,0.4918788075447082,0.4458446204662323,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9638068675994872,0.6628447771072388,0.6288466453552246,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8427690863609314,0.4503501057624817,0.3172929584980011,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8170596361160278,0.406697928905487,0.3890637159347534,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6878864169120789,0.2393380850553512,1.0986839532852173,284.8940734863281,284.95001220703125,300.714111328125,292.7784423828125,300.2304382324219,297.2607421875,284.8958740234375,1.0,0.6633169054985046,0.3751397728919983,0.3751397728919983,1.0,1.0,-3.4583423137664795,0.969796895980835,2.4885454177856445,0.1933750063180923,0.8872565031051636,0.8872565031051636,0.0,214.97813415527344,223.0,59370.58203125,0.0,3627.517333984375,1.0,279.1565856933594,282.9673156738281,295.8072509765625,299.6552734375,293.1499938964844,293.1499938964844,279.45001220703125,38556.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359593987464904,1.0,0.0,0.0,3.721390724182129,3.7214159965515137,9.240678195965302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.9833984375,0.0,1633.559326171875,1895.4371337890625,0.0,3735.6416015625,0.9231292605400084,1.0,0.0,3.0,1.0,0.0
18106620,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8645957112312317,0.4915473759174347,0.4452788829803467,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9619587063789368,0.6652731895446777,0.6308700442314148,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.842164158821106,0.4535652697086334,0.3193769454956054,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8153401613235474,0.407749742269516,0.3899136781692505,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6862353086471558,0.2399065941572189,1.100961446762085,285.0166320800781,284.95001220703125,300.7353210449219,292.7622985839844,300.2379150390625,297.2650451660156,285.0155639648437,1.0,0.6658041477203369,0.3744849860668182,0.3744849860668182,1.0,1.0,-3.466353416442871,0.9704520106315612,2.495901346206665,0.1921390891075134,0.9951830506324768,0.9951830506324768,0.0,217.7683868408203,226.0,58635.92578125,0.0,3663.488525390625,1.0,279.4437255859375,283.1052551269531,295.7426147460937,299.4750671386719,293.1499938964844,293.1499938964844,279.1499938964844,33403.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283777475357056,1.0,0.0,0.0,3.8291306495666495,3.829155921936035,9.78348680291674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2744140625,0.0,1721.357421875,1895.4371337890625,0.0,3666.2626953125,0.9436718821525574,1.0,0.0,3.0,1.0,0.0
18106680,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8645957112312317,0.4915473759174347,0.4452788829803467,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9619587063789368,0.6652731895446777,0.6308700442314148,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.842164158821106,0.4535652697086334,0.3193769454956054,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8153401613235474,0.407749742269516,0.3899136781692505,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6862353086471558,0.2399065941572189,1.100961446762085,285.0166320800781,284.95001220703125,300.7353210449219,292.7622985839844,300.2379150390625,297.2650451660156,285.0155639648437,1.0,0.6658041477203369,0.3744849860668182,0.3744849860668182,1.0,1.0,-3.466353416442871,0.9704520106315612,2.495901346206665,0.1921390891075134,0.9951830506324768,0.9951830506324768,0.0,217.7683868408203,226.0,58635.92578125,0.0,3663.488525390625,1.0,279.4437255859375,283.1052551269531,295.7426147460937,299.4750671386719,293.1499938964844,293.1499938964844,279.1499938964844,33403.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283777475357056,1.0,0.0,0.0,3.8291306495666495,3.829155921936035,9.78348680291674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2744140625,0.0,1721.357421875,1895.4371337890625,0.0,3666.2626953125,0.9436718821525574,1.0,0.0,3.0,1.0,0.0
18106740,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8608920574188232,0.489902913570404,0.4442896842956543,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9592366218566896,0.6665014028549194,0.6325033903121948,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8408917784690857,0.4558936953544616,0.3212825953960418,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8129865527153015,0.4080778658390045,0.39058518409729,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6840485334396362,0.2400458753108978,1.102915644645691,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,300.237548828125,297.2587890625,284.89453125,1.0,0.6682714223861694,0.3738301992416382,0.3738301992416382,1.0,1.0,-3.472589492797852,0.9705029129981996,2.502086639404297,0.1909598112106323,0.8902225494384766,0.8902225494384766,0.0,221.08224487304688,229.0,59514.59765625,0.0,3698.350341796875,1.0,279.15606689453125,282.9603576660156,295.77520751953125,299.6315612792969,293.1499938964844,293.1499938964844,279.45001220703125,38590.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379206895828248,1.0,0.0,0.0,3.736681699752808,3.736706972122192,9.316772207057512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.44091796875,0.0,1651.607666015625,1895.4371337890625,0.0,3753.521240234375,0.9264647364616394,1.0,0.0,3.0,1.0,0.0
18106800,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8608920574188232,0.489902913570404,0.4442896842956543,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9592366218566896,0.6665014028549194,0.6325033903121948,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8408917784690857,0.4558936953544616,0.3212825953960418,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8129865527153015,0.4080778658390045,0.39058518409729,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6840485334396362,0.2400458753108978,1.102915644645691,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,300.237548828125,297.2587890625,284.89453125,1.0,0.6682714223861694,0.3738301992416382,0.3738301992416382,1.0,1.0,-3.472589492797852,0.9705029129981996,2.502086639404297,0.1909598112106323,0.8902225494384766,0.8902225494384766,0.0,221.08224487304688,229.0,59514.59765625,0.0,3698.350341796875,1.0,279.15606689453125,282.9603576660156,295.77520751953125,299.6315612792969,293.1499938964844,293.1499938964844,279.45001220703125,38590.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379206895828248,1.0,0.0,0.0,3.736681699752808,3.736706972122192,9.316772207057512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.44091796875,0.0,1651.607666015625,1895.4371337890625,0.0,3753.521240234375,0.9264647364616394,1.0,0.0,3.0,1.0,0.0
18106860,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8581240177154541,0.4895790517330169,0.4437247514724731,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.957390069961548,0.6688419580459595,0.6344360113143921,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8403927683830261,0.4591948986053467,0.3234203457832336,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8112912178039551,0.4090958833694458,0.3913983702659607,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6824420690536499,0.2405793815851211,1.1050220727920532,285.01727294921875,284.95001220703125,300.7771911621094,292.7308959960937,300.2450866699219,297.2632751464844,285.0162048339844,1.0,0.6707075238227844,0.3731996417045593,0.3731996417045593,1.0,1.0,-3.48030686378479,0.9711148142814636,2.5091922283172607,0.1897436380386352,0.999319314956665,0.999319314956665,0.0,223.87039184570312,232.0,58758.5390625,0.0,3733.875244140625,1.0,279.4438171386719,283.1005859375,295.7108154296875,299.4504699707031,293.1499938964844,293.1499938964844,279.1499938964844,33448.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302384853363036,1.0,0.0,0.0,3.842056274414064,3.8420817852020255,9.84964913186559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3076171875,0.0,1737.4305419921875,1895.4371337890625,0.0,3683.32666015625,0.9466292262077332,1.0,0.0,3.0,1.0,0.0
18106920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8581240177154541,0.4895790517330169,0.4437247514724731,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.957390069961548,0.6688419580459595,0.6344360113143921,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8403927683830261,0.4591948986053467,0.3234203457832336,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8112912178039551,0.4090958833694458,0.3913983702659607,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6824420690536499,0.2405793815851211,1.1050220727920532,285.01727294921875,284.95001220703125,300.7771911621094,292.7308959960937,300.2450866699219,297.2632751464844,285.0162048339844,1.0,0.6707075238227844,0.3731996417045593,0.3731996417045593,1.0,1.0,-3.48030686378479,0.9711148142814636,2.5091922283172607,0.1897436380386352,0.999319314956665,0.999319314956665,0.0,223.87039184570312,232.0,58758.5390625,0.0,3733.875244140625,1.0,279.4438171386719,283.1005859375,295.7108154296875,299.4504699707031,293.1499938964844,293.1499938964844,279.1499938964844,33448.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302384853363036,1.0,0.0,0.0,3.842056274414064,3.8420817852020255,9.84964913186559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3076171875,0.0,1737.4305419921875,1895.4371337890625,0.0,3683.32666015625,0.9466292262077332,1.0,0.0,3.0,1.0,0.0
18106980,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8553227186203003,0.4882034063339233,0.4429950416088104,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9552914500236512,0.6698040962219238,0.6358330845832825,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8395698070526123,0.4612148702144623,0.3251194655895233,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8094788193702698,0.4093565940856933,0.3920006155967712,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6807945370674133,0.2406839579343795,1.10673987865448,284.8830261230469,284.95001220703125,300.7945251464844,292.7182006835937,300.2447814941406,297.25811767578125,284.88531494140625,1.0,0.6727777123451233,0.3726699948310852,0.3726699948310852,1.0,1.0,-3.4859554767608643,0.9713390469551086,2.5146162509918213,0.1888675540685653,0.8941504955291748,0.8941504955291748,0.0,226.5742034912109,232.0,59704.828125,0.0,3763.898193359375,1.0,279.1613464355469,282.9468078613281,295.7532043457031,299.63006591796875,293.1499938964844,293.1499938964844,279.1499938964844,38629.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393549561500548,1.0,0.0,0.0,3.766862154006958,3.766887903213501,9.467880204283574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.794921875,0.0,1687.4183349609375,1895.4371337890625,0.0,3766.578125,0.932897686958313,1.0,0.0,3.0,1.0,0.0
18107040,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8546097278594971,0.4879429936408996,0.4427463710308075,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9546875953674316,0.6699731945991516,0.6359850764274597,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8392540216445923,0.4615959525108337,0.3253804445266723,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8089697957038879,0.4093877971172333,0.3920391201972961,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6803309321403503,0.2406840026378631,1.1068294048309326,284.891845703125,284.95001220703125,300.7978210449219,292.7158203125,300.2445983886719,297.25701904296875,284.8936462402344,1.0,0.6731283068656921,0.3725690841674804,0.3725690841674804,1.0,1.0,-3.486306667327881,0.9711461067199708,2.51516056060791,0.1885996460914611,0.8933752775192261,0.8933752775192261,0.0,227.179428100586,235.0,59651.11328125,0.0,3768.372802734375,1.0,279.1559753417969,282.9541320800781,295.74432373046875,299.6084899902344,293.1499938964844,293.1499938964844,279.45001220703125,38573.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397180080413818,1.0,0.0,0.0,3.751285076141357,3.751310586929321,9.389736987941432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.1103515625,0.0,1668.586669921875,1895.4371337890625,0.0,3769.880615234375,0.9296966195106506,1.0,0.0,3.0,1.0,0.0
18107100,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8528677821159363,0.4876676797866821,0.4422222077846527,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9533050060272216,0.6709813475608826,0.6366755366325378,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8386818170547485,0.4631875455379486,0.3263338506221771,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.807761549949646,0.409788429737091,0.3922788798809051,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6792194843292236,0.2408666163682937,1.1073734760284424,285.0195007324219,284.95001220703125,300.8080444335937,292.70849609375,300.24737548828125,297.258056640625,285.022216796875,1.0,0.6742508411407471,0.3722538352012634,0.3722538352012634,1.0,1.0,-3.48858904838562,0.9709327816963196,2.5176563262939453,0.1878051161766052,0.9804853200912476,0.9804853200912476,0.0,228.79220581054688,235.0,58709.2421875,0.0,3783.647705078125,1.0,279.40435791015625,283.0986022949219,295.68084716796875,299.3823547363281,293.1499938964844,293.1499938964844,279.45001220703125,34442.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339374303817748,1.0,0.0,0.0,3.7900354862213135,3.790060520172119,9.584729241396417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.740234375,0.0,1682.520263671875,1895.4371337890625,0.0,3717.178466796875,0.9372103214263916,1.0,0.0,3.0,1.0,0.0
18107160,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8519744873046875,0.4876227080821991,0.4421814978122711,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9528421759605408,0.6722221970558167,0.6378260850906372,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8388516306877136,0.4649812877178192,0.3275721073150635,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.807281494140625,0.4103719890117645,0.3928174972534179,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6787682175636292,0.2411847412586212,1.108781099319458,285.0181579589844,284.95001220703125,300.81817626953125,292.7012939453125,300.25201416015625,297.2615966796875,285.0171813964844,1.0,0.6755173206329346,0.3719358146190643,0.3719358146190643,1.0,1.0,-3.493751049041748,0.971646249294281,2.5221047401428223,0.1873306781053543,1.0,1.0,0.0,229.967514038086,238.0,58872.14453125,0.0,3803.492431640625,1.0,279.4438781738281,283.0964660644531,295.6806945800781,299.4269104003906,293.1499938964844,293.1499938964844,279.1499938964844,33506.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319679737091064,1.0,0.0,0.0,3.853809118270874,3.853834629058838,9.90999978967011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.43359375,0.0,1752.255615234375,1895.4371337890625,0.0,3699.16650390625,0.9493547081947328,1.0,0.0,3.0,1.0,0.0
