time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8486299514770508,0.4860000014305115,0.4412100315093994,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9501553177833556,0.6732602715492249,0.6392867565155029,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8378305435180664,0.4674583971500397,0.329584538936615,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.804966151714325,0.4106316864490509,0.3934264779090881,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6767256259918213,0.2412587851285934,1.1104469299316406,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,300.2513427734375,297.25537109375,284.89410400390625,1.0,0.6778935790061951,0.3712997734546661,0.3712997734546661,1.0,1.0,-3.499507427215576,0.9715664982795716,2.5279409885406494,0.1861284375190735,0.896944522857666,0.896944522857666,0.0,233.27536010742188,226.0,59778.640625,0.0,3837.611328125,1.0,279.15679931640625,282.9494934082031,295.71484375,299.5860900878906,293.1499938964844,293.1499938964844,279.45001220703125,38477.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413067102432252,1.0,0.0,0.0,3.76495361328125,3.764979362487793,9.45828901421919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.13623046875,0.0,1683.9793701171875,1895.4371337890625,0.0,3784.320068359375,0.9327293634414672,1.0,0.0,3.0,1.0,0.0
18107280,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8486299514770508,0.4860000014305115,0.4412100315093994,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9501553177833556,0.6732602715492249,0.6392867565155029,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8378305435180664,0.4674583971500397,0.329584538936615,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.804966151714325,0.4106316864490509,0.3934264779090881,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6767256259918213,0.2412587851285934,1.1104469299316406,284.892578125,284.95001220703125,300.8382263183594,292.6874389648437,300.2513427734375,297.25537109375,284.89410400390625,1.0,0.6778935790061951,0.3712997734546661,0.3712997734546661,1.0,1.0,-3.499507427215576,0.9715664982795716,2.5279409885406494,0.1861284375190735,0.896944522857666,0.896944522857666,0.0,233.27536010742188,226.0,59778.640625,0.0,3837.611328125,1.0,279.15679931640625,282.9494934082031,295.71484375,299.5860900878906,293.1499938964844,293.1499938964844,279.45001220703125,38477.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413067102432252,1.0,0.0,0.0,3.76495361328125,3.764979362487793,9.45828901421919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.13623046875,0.0,1683.9793701171875,1895.4371337890625,0.0,3784.320068359375,0.9327293634414672,1.0,0.0,3.0,1.0,0.0
18107340,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8521027565002441,0.4857084453105926,0.440414696931839,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9559733867645264,0.6754325032234192,0.6407858729362488,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8433201313018799,0.4709472060203552,0.3316453397274017,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8092406392097473,0.4116002321243286,0.3939173221588135,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6803369522094727,0.2417472004890442,1.1110371351242063,285.01763916015625,284.95001220703125,300.8579406738281,292.6742858886719,300.25860595703125,297.2602844238281,285.0166931152344,1.0,0.6760628819465637,0.3706637322902679,0.3706637322902679,1.0,1.0,-3.50412654876709,0.9711212515830994,2.533005475997925,0.1845970153808593,1.0,1.0,0.0,229.1143341064453,214.0,58946.17578125,0.0,3824.304931640625,1.0,279.4440002441406,283.0917358398437,295.6531982421875,299.4045715332031,293.1499938964844,293.1499938964844,279.1499938964844,33636.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334842562675476,1.0,0.0,0.0,3.8635683059692383,3.863594055175781,9.960256193153327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3330078125,0.0,1765.2890625,1895.4371337890625,0.0,3713.0361328125,0.9515620470046996,1.0,0.0,3.0,1.0,0.0
18107400,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8521027565002441,0.4857084453105926,0.440414696931839,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9559733867645264,0.6754325032234192,0.6407858729362488,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8433201313018799,0.4709472060203552,0.3316453397274017,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8092406392097473,0.4116002321243286,0.3939173221588135,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6803369522094727,0.2417472004890442,1.1110371351242063,285.01763916015625,284.95001220703125,300.8579406738281,292.6742858886719,300.25860595703125,297.2602844238281,285.0166931152344,1.0,0.6760628819465637,0.3706637322902679,0.3706637322902679,1.0,1.0,-3.50412654876709,0.9711212515830994,2.533005475997925,0.1845970153808593,1.0,1.0,0.0,229.1143341064453,214.0,58946.17578125,0.0,3824.304931640625,1.0,279.4440002441406,283.0917358398437,295.6531982421875,299.4045715332031,293.1499938964844,293.1499938964844,279.1499938964844,33636.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334842562675476,1.0,0.0,0.0,3.8635683059692383,3.863594055175781,9.960256193153327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3330078125,0.0,1765.2890625,1895.4371337890625,0.0,3713.0361328125,0.9515620470046996,1.0,0.0,3.0,1.0,0.0
18107460,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8586301207542419,0.4841782450675964,0.4391114115715027,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9652910232543944,0.6764289140701294,0.6417791843414307,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.85194331407547,0.4735679626464844,0.3334388732910156,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8163105845451355,0.4118910729885101,0.3941234648227691,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6867079138755798,0.2418663799762725,1.1108394861221311,284.89044189453125,284.95001220703125,300.87725830078125,292.6619873046875,300.25799560546875,297.2547302246094,284.89190673828125,1.0,0.672336995601654,0.3700294196605682,0.3700294196605682,1.0,1.0,-3.5059330463409424,0.9697524309158324,2.5361807346343994,0.182996466755867,0.8970895409584045,0.8970895409584045,0.0,221.5643615722656,202.0,59805.96484375,0.0,3783.627197265625,1.0,279.15673828125,282.9442138671875,295.6881408691406,299.5614318847656,293.1499938964844,293.1499938964844,279.45001220703125,38578.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425661563873292,1.0,0.0,0.0,3.771822690963745,3.771848440170288,9.492832759860904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.248046875,0.0,1692.9129638671875,1895.4371337890625,0.0,3795.752197265625,0.9343143701553344,1.0,0.0,3.0,1.0,0.0
18107520,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8586301207542419,0.4841782450675964,0.4391114115715027,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9652910232543944,0.6764289140701294,0.6417791843414307,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.85194331407547,0.4735679626464844,0.3334388732910156,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8163105845451355,0.4118910729885101,0.3941234648227691,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6867079138755798,0.2418663799762725,1.1108394861221311,284.89044189453125,284.95001220703125,300.87725830078125,292.6619873046875,300.25799560546875,297.2547302246094,284.89190673828125,1.0,0.672336995601654,0.3700294196605682,0.3700294196605682,1.0,1.0,-3.5059330463409424,0.9697524309158324,2.5361807346343994,0.182996466755867,0.8970895409584045,0.8970895409584045,0.0,221.5643615722656,202.0,59805.96484375,0.0,3783.627197265625,1.0,279.15673828125,282.9442138671875,295.6881408691406,299.5614318847656,293.1499938964844,293.1499938964844,279.45001220703125,38578.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425661563873292,1.0,0.0,0.0,3.771822690963745,3.771848440170288,9.492832759860904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.248046875,0.0,1692.9129638671875,1895.4371337890625,0.0,3795.752197265625,0.9343143701553344,1.0,0.0,3.0,1.0,0.0
18107580,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8687823414802551,0.4840104877948761,0.4382050335407257,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9775903820991516,0.6785991191864014,0.6430386304855347,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8641918301582336,0.477249413728714,0.3354572057723999,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8261580467224121,0.4129295945167541,0.3944438695907593,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.695909321308136,0.2424457818269729,1.110711693763733,285.01641845703125,284.95001220703125,300.89617919921875,292.6506042480469,300.2656555175781,297.2606506347656,285.0155029296875,1.0,0.6675779223442078,0.3693951070308685,0.3693951070308685,1.0,1.0,-3.5090065002441406,0.9688044786453248,2.5402019023895264,0.1812544167041778,1.0,1.0,0.0,211.5029754638672,190.0,58942.9296875,0.0,3731.0224609375,1.0,279.44403076171875,283.0880126953125,295.6279296875,299.3785705566406,293.1499938964844,293.1499938964844,279.1499938964844,33705.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344115257263184,1.0,0.0,0.0,3.8672726154327393,3.867298364639282,9.9793635399692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.19140625,0.0,1770.4083251953125,1895.4371337890625,0.0,3721.510009765625,0.952453076839447,1.0,0.0,3.0,1.0,0.0
18107640,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8687823414802551,0.4840104877948761,0.4382050335407257,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9775903820991516,0.6785991191864014,0.6430386304855347,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8641918301582336,0.477249413728714,0.3354572057723999,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8261580467224121,0.4129295945167541,0.3944438695907593,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.695909321308136,0.2424457818269729,1.110711693763733,285.01641845703125,284.95001220703125,300.89617919921875,292.6506042480469,300.2656555175781,297.2606506347656,285.0155029296875,1.0,0.6675779223442078,0.3693951070308685,0.3693951070308685,1.0,1.0,-3.5090065002441406,0.9688044786453248,2.5402019023895264,0.1812544167041778,1.0,1.0,0.0,211.5029754638672,190.0,58942.9296875,0.0,3731.0224609375,1.0,279.44403076171875,283.0880126953125,295.6279296875,299.3785705566406,293.1499938964844,293.1499938964844,279.1499938964844,33705.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344115257263184,1.0,0.0,0.0,3.8672726154327393,3.867298364639282,9.9793635399692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.19140625,0.0,1770.4083251953125,1895.4371337890625,0.0,3721.510009765625,0.952453076839447,1.0,0.0,3.0,1.0,0.0
18107700,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8748612999916077,0.483424961566925,0.4378042817115783,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9841567873954772,0.6792313456535339,0.6437332034111023,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8713859915733337,0.4787434935569763,0.3365199267864227,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8318842649459839,0.4132066071033478,0.394681453704834,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7013331651687622,0.2426200658082962,1.110995173454285,284.88055419921875,284.95001220703125,300.90545654296875,292.6452941894531,300.2665100097656,297.2596130371094,284.8770446777344,1.0,0.6650609374046326,0.3690779507160187,0.3690779507160187,1.0,1.0,-3.511272430419922,0.9685574173927308,2.542715072631836,0.1805976182222366,0.914181351661682,0.914181351661682,0.0,206.0687866210937,190.0,60047.94140625,0.0,3704.052978515625,1.0,279.19354248046875,282.9310302734375,295.6792297363281,299.5988464355469,293.1499938964844,293.1499938964844,279.1499938964844,36896.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408596158027648,1.0,0.0,0.0,3.8492777347564697,3.849303722381592,9.886708767226082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5625,0.0,1773.457275390625,1895.4371337890625,0.0,3780.258544921875,0.9488743543624878,1.0,0.0,3.0,1.0,0.0
18107760,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8804420232772827,0.4825995564460754,0.4369024336338043,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9899000525474548,0.6795886754989624,0.6439147591590881,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8782148957252502,0.4800456166267395,0.3372911214828491,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8372482657432556,0.413285881280899,0.3945978581905365,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7063567042350769,0.2426530867815017,1.1103618144989014,284.8895263671875,284.95001220703125,300.91461181640625,292.6402282714844,300.2654113769531,297.2558898925781,284.8912353515625,1.0,0.6622883677482605,0.3687972128391266,0.3687972128391266,1.0,1.0,-3.510474920272827,0.9674253463745116,2.5430495738983154,0.1797071695327758,0.8968623876571655,0.8968623876571655,0.0,200.9249420166016,178.0,59799.1875,0.0,3671.2529296875,1.0,279.15631103515625,282.9410400390625,295.665771484375,299.5377502441406,293.1499938964844,293.1499938964844,279.45001220703125,38636.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943276345729828,1.0,0.0,0.0,3.773853302001953,3.773879051208496,9.503056617177208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3466796875,0.0,1695.7716064453125,1895.4371337890625,0.0,3802.193115234375,0.9348078966140748,1.0,0.0,3.0,1.0,0.0
18107820,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8939007520675659,0.4824917614459991,0.4360509812831878,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6818609237670898,0.6402830481529236,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8941299915313721,0.483867198228836,0.3394041061401367,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8498749732971191,0.4143494963645935,0.3949408829212188,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7174631357192993,0.2432803362607956,1.1104485988616943,285.0146484375,284.95001220703125,300.9325866699219,292.6310119628906,300.2733459472656,297.2626037597656,285.0131530761719,1.0,0.6564098596572876,0.3682357370853424,0.3682357370853424,1.0,1.0,-3.508341312408448,0.964995265007019,2.5433461666107178,0.1780113875865936,1.0,1.0,0.0,190.20529174804688,166.0,58890.33984375,0.0,3601.597412109375,1.0,279.4440002441406,283.0841369628906,295.607666015625,299.3565368652344,293.1499938964844,293.1499938964844,279.1499938964844,33735.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349796175956726,1.0,0.0,0.0,3.868711471557617,3.86873722076416,9.986790701077553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.8291015625,0.0,1772.4207763671875,1895.4371337890625,0.0,3726.69873046875,0.952795147895813,1.0,0.0,3.0,1.0,0.0
18107880,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8939007520675659,0.4824917614459991,0.4360509812831878,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.6818609237670898,0.6402830481529236,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8941299915313721,0.483867198228836,0.3394041061401367,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8498749732971191,0.4143494963645935,0.3949408829212188,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7174631357192993,0.2432803362607956,1.1104485988616943,285.0146484375,284.95001220703125,300.9325866699219,292.6310119628906,300.2733459472656,297.2626037597656,285.0131530761719,1.0,0.6564098596572876,0.3682357370853424,0.3682357370853424,1.0,1.0,-3.508341312408448,0.964995265007019,2.5433461666107178,0.1780113875865936,1.0,1.0,0.0,190.20529174804688,166.0,58890.33984375,0.0,3601.597412109375,1.0,279.4440002441406,283.0841369628906,295.607666015625,299.3565368652344,293.1499938964844,293.1499938964844,279.1499938964844,33735.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349796175956726,1.0,0.0,0.0,3.868711471557617,3.86873722076416,9.986790701077553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.8291015625,0.0,1772.4207763671875,1895.4371337890625,0.0,3726.69873046875,0.952795147895813,1.0,0.0,3.0,1.0,0.0
18107940,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9035760164260864,0.4809657335281372,0.4348026812076568,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.6856241226196289,0.6187854409217834,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9065500497817992,0.48663330078125,0.3413397967815399,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8595305681228638,0.4145842492580414,0.3951436281204223,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.725216805934906,0.2434094101190567,1.1104904413223269,284.8780517578125,284.95001220703125,300.95001220703125,292.6229858398437,300.279052734375,297.2680969238281,284.87939453125,1.0,0.6486708521842957,0.3676742613315582,0.3676742613315582,1.0,1.0,-3.483436584472656,0.9552186131477356,2.528218030929565,0.1739980578422546,0.883173942565918,0.883173942565918,0.0,181.8262176513672,154.0,59319.703125,0.0,3491.5947265625,1.0,279.15679931640625,282.9349975585937,295.6432189941406,299.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,39368.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429914951324464,1.0,0.0,0.0,3.750014543533325,3.750040292739868,9.383377914673474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.197265625,0.0,1673.2100830078125,1895.4371337890625,0.0,3799.6103515625,0.9299310445785522,1.0,0.0,3.0,1.0,0.0
18108000,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9035760164260864,0.4809657335281372,0.4348026812076568,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.6856241226196289,0.6187854409217834,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9065500497817992,0.48663330078125,0.3413397967815399,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8595305681228638,0.4145842492580414,0.3951436281204223,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.725216805934906,0.2434094101190567,1.1104904413223269,284.8780517578125,284.95001220703125,300.95001220703125,292.6229858398437,300.279052734375,297.2680969238281,284.87939453125,1.0,0.6486708521842957,0.3676742613315582,0.3676742613315582,1.0,1.0,-3.483436584472656,0.9552186131477356,2.528218030929565,0.1739980578422546,0.883173942565918,0.883173942565918,0.0,181.8262176513672,154.0,59319.703125,0.0,3491.5947265625,1.0,279.15679931640625,282.9349975585937,295.6432189941406,299.4931030273437,293.1499938964844,293.1499938964844,279.45001220703125,39368.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429914951324464,1.0,0.0,0.0,3.750014543533325,3.750040292739868,9.383377914673474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.197265625,0.0,1673.2100830078125,1895.4371337890625,0.0,3799.6103515625,0.9299310445785522,1.0,0.0,3.0,1.0,0.0
18108060,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9171604514122008,0.4807272553443908,0.4339363574981689,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6931908130645752,0.5930467247962952,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9234316945075988,0.4904274344444275,0.3435069918632507,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8720133900642395,0.4155125319957733,0.3954590559005737,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7348282933235168,0.2439739108085632,1.110700607299805,284.9904479980469,284.95001220703125,300.9665832519531,292.6153259277344,300.3022155761719,297.29705810546875,284.9889221191406,1.0,0.6397402882575989,0.3673845827579498,0.3673845827579498,1.0,1.0,-3.45467472076416,0.9450138807296752,2.5096609592437744,0.1702337861061096,0.9708438515663148,0.9708438515663148,0.0,172.1737060546875,142.0,58041.3828125,0.0,3366.3134765625,1.0,279.4437561035156,283.0741882324219,295.5827941894531,299.28546142578125,293.1499938964844,293.1499938964844,279.1499938964844,34360.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328011870384216,1.0,0.0,0.0,3.82296633720398,3.822991609573364,9.752011465025134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.66796875,0.0,1721.3992919921875,1895.4371337890625,0.0,3706.790283203125,0.9428427815437316,1.0,0.0,3.0,1.0,0.0
18108120,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9171604514122008,0.4807272553443908,0.4339363574981689,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6931908130645752,0.5930467247962952,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9234316945075988,0.4904274344444275,0.3435069918632507,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8720133900642395,0.4155125319957733,0.3954590559005737,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7348282933235168,0.2439739108085632,1.110700607299805,284.9904479980469,284.95001220703125,300.9665832519531,292.6153259277344,300.3022155761719,297.29705810546875,284.9889221191406,1.0,0.6397402882575989,0.3673845827579498,0.3673845827579498,1.0,1.0,-3.45467472076416,0.9450138807296752,2.5096609592437744,0.1702337861061096,0.9708438515663148,0.9708438515663148,0.0,172.1737060546875,142.0,58041.3828125,0.0,3366.3134765625,1.0,279.4437561035156,283.0741882324219,295.5827941894531,299.28546142578125,293.1499938964844,293.1499938964844,279.1499938964844,34360.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328011870384216,1.0,0.0,0.0,3.82296633720398,3.822991609573364,9.752011465025134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.66796875,0.0,1721.3992919921875,1895.4371337890625,0.0,3706.790283203125,0.9428427815437316,1.0,0.0,3.0,1.0,0.0
18108180,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.93208509683609,0.4793989956378937,0.4327894747257232,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.7012125253677368,0.5673927664756775,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9413116574287416,0.4930995404720306,0.3453276753425598,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8853100538253784,0.4157447516918182,0.3955931365489959,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7450664639472961,0.244196131825447,1.1108238697052002,284.8727722167969,284.95001220703125,300.9808044433594,292.6078186035156,300.32196044921875,297.322265625,284.8753356933594,1.0,0.6307798624038696,0.367118090391159,0.367118090391159,1.0,1.0,-3.4249472618103027,0.9345868229866028,2.4903604984283447,0.1665520071983337,0.858345627784729,0.858345627784729,0.0,162.87440490722656,142.0,58196.5546875,0.0,3242.820556640625,1.0,279.15924072265625,282.94500732421875,295.6231384277344,299.4145202636719,293.1499938964844,293.1499938964844,279.1499938964844,40453.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391250610351562,1.0,0.0,0.0,3.6680078506469727,3.668032646179199,8.977466450232896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2578125,0.0,1586.784423828125,1895.4371337890625,0.0,3764.486083984375,0.9125851392745972,1.0,0.0,3.0,1.0,0.0
18108240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9334162473678588,0.4793033301830292,0.4326518774032593,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.7019809484481812,0.5651318430900574,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9428818821907043,0.4933469891548157,0.3454630076885223,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8865064978599548,0.4157683849334717,0.3955754935741424,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7459931373596191,0.2442173361778259,1.110753059387207,284.87896728515625,284.95001220703125,300.98199462890625,292.6071472167969,300.3238830566406,297.32476806640625,284.8816833496094,1.0,0.6299636960029602,0.3670949339866638,0.3670949339866638,1.0,1.0,-3.422118902206421,0.9336016178131104,2.4885175228118896,0.1662002205848693,0.8585118055343628,0.8585118055343628,0.0,162.06248474121094,145.0,58160.3828125,0.0,3231.6015625,1.0,279.1568603515625,282.9515380859375,295.6185607910156,299.3991394042969,293.1499938964844,293.1499938964844,279.45001220703125,40289.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389477968215942,1.0,0.0,0.0,3.656864881515503,3.6568896770477295,8.923004202188167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5908203125,0.0,1572.9781494140625,1895.4371337890625,0.0,3762.873046875,0.9101313948631288,1.0,0.0,3.0,1.0,0.0
18108300,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9394294023513794,0.4792096018791199,0.4321232438087463,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7072032690048218,0.5551244616508484,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9502886533737184,0.4953057765960693,0.3465223312377929,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8920313715934753,0.4162255525588989,0.3956778943538666,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7503165006637573,0.2445581406354904,1.1110519170761108,285.0023498535156,284.95001220703125,300.9892883300781,292.6028747558594,300.33935546875,297.3447265625,285.00390625,1.0,0.6269320249557495,0.3669500946998596,0.3669500946998596,1.0,1.0,-3.411179542541504,0.92963844537735,2.481541156768799,0.1643955409526825,0.9387516975402832,0.9387516975402832,0.0,158.55667114257812,145.0,57207.3984375,0.0,3186.2666015625,1.0,279.401611328125,283.0987854003906,295.5574645996094,299.1676025390625,293.1499938964844,293.1499938964844,279.45001220703125,35099.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313034415245056,1.0,0.0,0.0,3.691347360610962,3.6913716793060303,9.092077561945188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.505859375,0.0,1572.84326171875,1895.4371337890625,0.0,3693.0830078125,0.9155930280685424,1.0,0.0,3.0,1.0,0.0
18108360,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9447010159492492,0.4792747497558594,0.4320826828479767,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.712456226348877,0.5469604730606079,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.95677649974823,0.4974197447299957,0.347901314496994,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8969272971153259,0.4168312549591064,0.3961213231086731,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7542328834533691,0.245032325387001,1.112537860870361,284.9977111816406,284.95001220703125,300.99627685546875,292.5984802246094,300.3558959960937,297.3651428222656,284.99676513671875,1.0,0.6248088479042053,0.3670186400413513,0.3670186400413513,1.0,1.0,-3.405281782150269,0.9279000759124756,2.477381706237793,0.1638620644807815,0.952903926372528,0.952903926372528,0.0,155.87979125976562,163.0,57220.015625,0.0,3157.357666015625,1.0,279.4432983398437,283.0951538085937,295.5621032714844,299.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,34081.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278721809387208,1.0,0.0,0.0,3.7460103034973145,3.746034860610962,9.363349704472056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.1318359375,0.0,1627.8995361328125,1895.4371337890625,0.0,3661.6220703125,0.9253970980644226,1.0,0.0,3.0,1.0,0.0
18108420,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9415709972381592,0.4781390130519867,0.4313894212245941,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7201268076896667,0.5508880615234375,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9567346572875975,0.5006783604621887,0.3503564894199371,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8952423930168152,0.417292833328247,0.3967884480953216,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7531675100326538,0.2455540150403976,1.1156426668167114,284.9070739746094,284.95001220703125,301.0094299316406,292.5892944335937,300.3736572265625,297.3833312988281,284.908935546875,1.0,0.6278024911880493,0.3671557605266571,0.3671557605266571,1.0,1.0,-3.4166245460510254,0.9320088624954224,2.4846158027648926,0.1649667471647262,0.8683937788009644,0.8683937788009644,0.0,157.51364135742188,181.0,58061.98828125,0.0,3192.583984375,1.0,279.15728759765625,282.9798889160156,295.6068725585937,299.3614501953125,293.1499938964844,293.1499938964844,279.45001220703125,38711.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351490139961244,1.0,0.0,0.0,3.62829327583313,3.628317356109619,8.784115266280423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.50390625,0.0,1529.32275390625,1895.4371337890625,0.0,3728.2451171875,0.9027270674705504,1.0,0.0,3.0,1.0,0.0
18108480,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9415709972381592,0.4781390130519867,0.4313894212245941,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7201268076896667,0.5508880615234375,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9567346572875975,0.5006783604621887,0.3503564894199371,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8952423930168152,0.417292833328247,0.3967884480953216,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7531675100326538,0.2455540150403976,1.1156426668167114,284.9070739746094,284.95001220703125,301.0094299316406,292.5892944335937,300.3736572265625,297.3833312988281,284.908935546875,1.0,0.6278024911880493,0.3671557605266571,0.3671557605266571,1.0,1.0,-3.4166245460510254,0.9320088624954224,2.4846158027648926,0.1649667471647262,0.8683937788009644,0.8683937788009644,0.0,157.51364135742188,181.0,58061.98828125,0.0,3192.583984375,1.0,279.15728759765625,282.9798889160156,295.6068725585937,299.3614501953125,293.1499938964844,293.1499938964844,279.45001220703125,38711.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351490139961244,1.0,0.0,0.0,3.62829327583313,3.628317356109619,8.784115266280423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.50390625,0.0,1529.32275390625,1895.4371337890625,0.0,3728.2451171875,0.9027270674705504,1.0,0.0,3.0,1.0,0.0
18108540,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9297674298286438,0.4782085120677948,0.4313622415065765,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7248411178588867,0.5691515207290649,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9482966661453248,0.5049329400062561,0.3532678782939911,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8861136436462402,0.4184380173683166,0.3978734910488128,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.74627286195755,0.2464155703783035,1.119978904724121,285.0323486328125,284.95001220703125,301.0214233398437,292.5796813964844,300.3836669921875,297.38970947265625,285.0322570800781,1.0,0.6360528469085693,0.3672928810119629,0.3672928810119629,1.0,1.0,-3.4485561847686768,0.9427690505981444,2.505787134170532,0.1682621836662292,0.986663281917572,0.986663281917572,0.0,164.40402221679688,199.0,57829.91796875,0.0,3306.335693359375,1.0,279.4422912597656,283.1176452636719,295.5616149902344,299.22906494140625,293.1499938964844,293.1499938964844,279.1499938964844,32800.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927833616733551,1.0,0.0,0.0,3.7613987922668457,3.761423349380493,9.440435633223388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.998046875,0.0,1636.0023193359375,1895.4371337890625,0.0,3661.26806640625,0.928338885307312,1.0,0.0,3.0,1.0,0.0
18108600,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9297674298286438,0.4782085120677948,0.4313622415065765,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7248411178588867,0.5691515207290649,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9482966661453248,0.5049329400062561,0.3532678782939911,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8861136436462402,0.4184380173683166,0.3978734910488128,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.74627286195755,0.2464155703783035,1.119978904724121,285.0323486328125,284.95001220703125,301.0214233398437,292.5796813964844,300.3836669921875,297.38970947265625,285.0322570800781,1.0,0.6360528469085693,0.3672928810119629,0.3672928810119629,1.0,1.0,-3.4485561847686768,0.9427690505981444,2.505787134170532,0.1682621836662292,0.986663281917572,0.986663281917572,0.0,164.40402221679688,199.0,57829.91796875,0.0,3306.335693359375,1.0,279.4422912597656,283.1176452636719,295.5616149902344,299.22906494140625,293.1499938964844,293.1499938964844,279.1499938964844,32800.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927833616733551,1.0,0.0,0.0,3.7613987922668457,3.761423349380493,9.440435633223388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.998046875,0.0,1636.0023193359375,1895.4371337890625,0.0,3661.26806640625,0.928338885307312,1.0,0.0,3.0,1.0,0.0
18108660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9118403792381288,0.4769283831119537,0.430909126996994,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.7250392436981201,0.5980127453804016,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9332851767539978,0.5081176161766052,0.3559570908546448,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8720405101776123,0.418792188167572,0.3988074660301208,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.735596239566803,0.24668550491333,1.1237919330596924,284.9170227050781,284.95001220703125,301.03228759765625,292.5696105957031,300.3694152832031,297.3659362792969,284.9188232421875,1.0,0.6477434635162354,0.3665977716445923,0.3665977716445923,1.0,1.0,-3.4916625022888184,0.9546414017677308,2.5370211601257324,0.1703636646270752,0.9025402069091796,0.9025402069091796,0.0,175.36865234375,217.0,59293.296875,0.0,3472.94091796875,1.0,279.1563720703125,282.9662170410156,295.6083068847656,299.433837890625,293.1499938964844,293.1499938964844,278.8500061035156,37231.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393454790115356,1.0,0.0,0.0,3.718151330947876,3.718176126480103,9.22459719276958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9951171875,0.0,1619.7103271484375,1895.4371337890625,0.0,3766.491943359375,0.92146897315979,1.0,0.0,3.0,1.0,0.0
18108720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9118403792381288,0.4769283831119537,0.430909126996994,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.7250392436981201,0.5980127453804016,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9332851767539978,0.5081176161766052,0.3559570908546448,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8720405101776123,0.418792188167572,0.3988074660301208,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.735596239566803,0.24668550491333,1.1237919330596924,284.9170227050781,284.95001220703125,301.03228759765625,292.5696105957031,300.3694152832031,297.3659362792969,284.9188232421875,1.0,0.6477434635162354,0.3665977716445923,0.3665977716445923,1.0,1.0,-3.4916625022888184,0.9546414017677308,2.5370211601257324,0.1703636646270752,0.9025402069091796,0.9025402069091796,0.0,175.36865234375,217.0,59293.296875,0.0,3472.94091796875,1.0,279.1563720703125,282.9662170410156,295.6083068847656,299.433837890625,293.1499938964844,293.1499938964844,278.8500061035156,37231.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393454790115356,1.0,0.0,0.0,3.718151330947876,3.718176126480103,9.22459719276958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9951171875,0.0,1619.7103271484375,1895.4371337890625,0.0,3766.491943359375,0.92146897315979,1.0,0.0,3.0,1.0,0.0
18108780,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.892769992351532,0.4754786193370819,0.4299705624580383,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7215501666069031,0.6337067484855652,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9149016737937928,0.5111140608787537,0.3583249151706695,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8557836413383484,0.4188621640205383,0.399314284324646,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7228982448577881,0.2465610057115554,1.1256073713302612,284.9018859863281,284.95001220703125,301.0419921875,292.55914306640625,300.3433837890625,297.3262939453125,284.9037780761719,1.0,0.6613438129425049,0.3659026622772217,0.3659026622772217,1.0,1.0,-3.539104700088501,0.9677507281303406,2.571353912353516,0.1727282553911209,0.8431866765022278,0.8431866765022278,0.0,189.3088836669922,220.0,60126.453125,0.0,3672.09716796875,1.0,278.85858154296875,282.9208374023437,295.59002685546875,299.48370361328125,293.1499938964844,293.1499938964844,279.1499938964844,39653.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482053518295288,1.0,0.0,0.0,3.535572290420532,3.535595893859864,8.340896897607308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8935546875,0.0,1436.031494140625,1895.4371337890625,0.0,3846.7802734375,0.8832064867019653,1.0,0.0,3.0,1.0,0.0
18108840,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.892769992351532,0.4754786193370819,0.4299705624580383,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7215501666069031,0.6337067484855652,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9149016737937928,0.5111140608787537,0.3583249151706695,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8557836413383484,0.4188621640205383,0.399314284324646,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7228982448577881,0.2465610057115554,1.1256073713302612,284.9018859863281,284.95001220703125,301.0419921875,292.55914306640625,300.3433837890625,297.3262939453125,284.9037780761719,1.0,0.6613438129425049,0.3659026622772217,0.3659026622772217,1.0,1.0,-3.539104700088501,0.9677507281303406,2.571353912353516,0.1727282553911209,0.8431866765022278,0.8431866765022278,0.0,189.3088836669922,220.0,60126.453125,0.0,3672.09716796875,1.0,278.85858154296875,282.9208374023437,295.59002685546875,299.48370361328125,293.1499938964844,293.1499938964844,279.1499938964844,39653.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482053518295288,1.0,0.0,0.0,3.535572290420532,3.535595893859864,8.340896897607308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8935546875,0.0,1436.031494140625,1895.4371337890625,0.0,3846.7802734375,0.8832064867019653,1.0,0.0,3.0,1.0,0.0
18108900,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8861100077629089,0.4754050970077514,0.429817795753479,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.7195792198181152,0.6474716067314148,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9088789820671082,0.5131475925445557,0.3596981763839721,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8501184582710266,0.4192819595336914,0.3997173607349396,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7182145714759827,0.2466805726289749,1.1265631914138794,285.0218505859375,284.95001220703125,301.0464172363281,292.55377197265625,300.3329772949219,297.3104248046875,285.023193359375,1.0,0.6665445566177368,0.3655551075935364,0.3655551075935364,1.0,1.0,-3.558781623840332,0.9729682207107544,2.585813283920288,0.1737020462751388,0.9280571341514589,0.9280571341514589,0.0,194.9519958496093,220.0,59586.26953125,0.0,3755.313720703125,1.0,279.09912109375,283.05718994140625,295.5295715332031,299.27716064453125,293.1499938964844,293.1499938964844,279.1499938964844,34121.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427549242973328,1.0,0.0,0.0,3.5926513671875,3.592674493789673,8.612385045125848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5927734375,0.0,1456.4652099609375,1895.4371337890625,0.0,3797.464599609375,0.8928817510604858,1.0,0.0,3.0,1.0,0.0
18108960,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8812124133110046,0.4753913581371307,0.4299749135971069,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.717796266078949,0.6583079695701599,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.904887855052948,0.5152502059936523,0.3612741231918335,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8460276126861572,0.4197977185249328,0.4003394842147827,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7146821618080139,0.2468712031841278,1.128058910369873,285.01580810546875,284.95001220703125,301.0505676269531,292.5483093261719,300.3236083984375,297.29754638671875,285.0150756835937,1.0,0.6711322665214539,0.3649303317070007,0.3649303317070007,1.0,1.0,-3.5764548778533936,0.9767221212387084,2.5997326374053955,0.1735246181488037,0.9474110007286072,0.9474110007286072,0.0,199.56564331054688,223.0,59901.76953125,0.0,3828.02783203125,1.0,279.1425476074219,283.04833984375,295.5332946777344,299.3354187011719,293.1499938964844,293.1499938964844,278.8500061035156,33078.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94148188829422,1.0,0.0,0.0,3.666878938674927,3.666902542114258,8.971941269919625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5771484375,0.0,1530.0667724609375,1895.4371337890625,0.0,3785.91064453125,0.9069142937660216,1.0,0.0,3.0,1.0,0.0
18109020,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8719685673713684,0.4739606380462646,0.4292759895324707,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.7131805419921875,0.6759958267211914,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8978901505470276,0.5183396935462952,0.3638094961643219,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8385952115058899,0.4199552834033966,0.4009888172149658,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7078574299812317,0.2467216849327087,1.1293845176696775,284.9163818359375,284.95001220703125,301.0580139160156,292.5370788574219,300.2992553710937,297.26519775390625,284.91705322265625,1.0,0.6785269379615784,0.363680750131607,0.363680750131607,1.0,1.0,-3.602357625961304,0.9810389280319214,2.6213185787200928,0.1723082661628723,0.8677670955657959,0.8677670955657959,0.0,207.84573364257807,226.0,60960.28125,0.0,3945.125,1.0,278.85809326171875,282.9190979003906,295.5693359375,299.5084533691406,293.1499938964844,293.1499938964844,279.1499938964844,37759.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517111778259276,1.0,0.0,0.0,3.5875935554504395,3.5876173973083496,8.588153264099674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.970703125,0.0,1477.7769775390625,1895.4371337890625,0.0,3878.36474609375,0.8928948640823364,1.0,0.0,3.0,1.0,0.0
