time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8719685673713684,0.4739606380462646,0.4292759895324707,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.7131805419921875,0.6759958267211914,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8978901505470276,0.5183396935462952,0.3638094961643219,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8385952115058899,0.4199552834033966,0.4009888172149658,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7078574299812317,0.2467216849327087,1.1293845176696775,284.9163818359375,284.95001220703125,301.0580139160156,292.5370788574219,300.2992553710937,297.26519775390625,284.91705322265625,1.0,0.6785269379615784,0.363680750131607,0.363680750131607,1.0,1.0,-3.602357625961304,0.9810389280319214,2.6213185787200928,0.1723082661628723,0.8677670955657959,0.8677670955657959,0.0,207.84573364257807,226.0,60960.28125,0.0,3945.125,1.0,278.85809326171875,282.9190979003906,295.5693359375,299.5084533691406,293.1499938964844,293.1499938964844,279.1499938964844,37759.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517111778259276,1.0,0.0,0.0,3.5875935554504395,3.5876173973083496,8.588153264099674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.970703125,0.0,1477.7769775390625,1895.4371337890625,0.0,3878.36474609375,0.8928948640823364,1.0,0.0,3.0,1.0,0.0
18109140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8623629212379456,0.4734686017036438,0.4289121627807617,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9906781315803528,0.7113244533538818,0.6743735074996948,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8903071284294128,0.5222449898719788,0.3665921092033386,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8306693434715271,0.4205917119979858,0.4017535150051117,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.700188159942627,0.2468537092208862,1.1309984922409058,285.0072021484375,284.95001220703125,301.0643005371094,292.5255126953125,300.2904052734375,297.2560729980469,285.0061950683594,1.0,0.6830936074256897,0.362431138753891,0.362431138753891,1.0,1.0,-3.606163024902344,0.978297472000122,2.6278655529022217,0.1687338948249817,0.956856369972229,0.956856369972229,0.0,216.2374420166016,229.0,60327.65625,0.0,4006.70654296875,1.0,279.1419677734375,283.0326843261719,295.5130310058594,299.34930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33219.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457879662513732,1.0,0.0,0.0,3.707329750061035,3.707353830337525,9.170979637929122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.11328125,0.0,1576.7587890625,1895.4371337890625,0.0,3824.9384765625,0.9162799715995787,1.0,0.0,3.0,1.0,0.0
18109200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8623629212379456,0.4734686017036438,0.4289121627807617,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9906781315803528,0.7113244533538818,0.6743735074996948,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8903071284294128,0.5222449898719788,0.3665921092033386,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8306693434715271,0.4205917119979858,0.4017535150051117,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.700188159942627,0.2468537092208862,1.1309984922409058,285.0072021484375,284.95001220703125,301.0643005371094,292.5255126953125,300.2904052734375,297.2560729980469,285.0061950683594,1.0,0.6830936074256897,0.362431138753891,0.362431138753891,1.0,1.0,-3.606163024902344,0.978297472000122,2.6278655529022217,0.1687338948249817,0.956856369972229,0.956856369972229,0.0,216.2374420166016,229.0,60327.65625,0.0,4006.70654296875,1.0,279.1419677734375,283.0326843261719,295.5130310058594,299.34930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33219.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457879662513732,1.0,0.0,0.0,3.707329750061035,3.707353830337525,9.170979637929122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.11328125,0.0,1576.7587890625,1895.4371337890625,0.0,3824.9384765625,0.9162799715995787,1.0,0.0,3.0,1.0,0.0
18109260,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8553773760795593,0.4718310534954071,0.4279432892799377,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.984220564365387,0.7100867629051208,0.6734806299209595,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8854565620422363,0.5252169966697693,0.368996649980545,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8251267075538635,0.4205281734466553,0.4021305739879608,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6947575807571411,0.2466159015893936,1.1316349506378174,284.90118408203125,284.95001220703125,301.0694274902344,292.5136413574219,300.2813720703125,297.24542236328125,284.9020690917969,1.0,0.6863096356391907,0.3616290092468261,0.3616290092468261,1.0,1.0,-3.608052730560303,0.9763103127479552,2.631742238998413,0.1663424372673034,0.8633767366409302,0.8633767366409302,0.0,222.363021850586,232.0,61026.67578125,0.0,4049.381103515625,1.0,278.8578491210937,282.9035949707031,295.5403137207031,299.4905090332031,293.1499938964844,293.1499938964844,279.1499938964844,38483.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548116326332092,1.0,0.0,0.0,3.6042263507843018,3.604250431060791,8.667970519127266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.736328125,0.0,1501.184814453125,1895.4371337890625,0.0,3906.20361328125,0.8970802426338196,1.0,0.0,3.0,1.0,0.0
18109320,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8553773760795593,0.4718310534954071,0.4279432892799377,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.984220564365387,0.7100867629051208,0.6734806299209595,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8854565620422363,0.5252169966697693,0.368996649980545,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8251267075538635,0.4205281734466553,0.4021305739879608,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6947575807571411,0.2466159015893936,1.1316349506378174,284.90118408203125,284.95001220703125,301.0694274902344,292.5136413574219,300.2813720703125,297.24542236328125,284.9020690917969,1.0,0.6863096356391907,0.3616290092468261,0.3616290092468261,1.0,1.0,-3.608052730560303,0.9763103127479552,2.631742238998413,0.1663424372673034,0.8633767366409302,0.8633767366409302,0.0,222.363021850586,232.0,61026.67578125,0.0,4049.381103515625,1.0,278.8578491210937,282.9035949707031,295.5403137207031,299.4905090332031,293.1499938964844,293.1499938964844,279.1499938964844,38483.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548116326332092,1.0,0.0,0.0,3.6042263507843018,3.604250431060791,8.667970519127266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.736328125,0.0,1501.184814453125,1895.4371337890625,0.0,3906.20361328125,0.8970802426338196,1.0,0.0,3.0,1.0,0.0
18109380,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.851207435131073,0.4714141190052032,0.4274268746376037,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9803350567817688,0.7105309963226318,0.6736440062522888,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8834767937660217,0.5292471647262573,0.3716994225978851,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.821921169757843,0.4211652874946594,0.4026740789413452,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6915590167045593,0.246833249926567,1.132640719413757,285.0025939941406,284.95001220703125,301.07342529296875,292.5014953613281,300.2818298339844,297.2479248046875,285.0018920898437,1.0,0.6889311075210571,0.3608268499374389,0.3608268499374389,1.0,1.0,-3.6127326488494873,0.9752575159072876,2.6374752521514893,0.1640281826257705,0.9534115195274352,0.9534115195274352,0.0,226.42532348632807,235.0,60339.40234375,0.0,4086.7412109375,1.0,279.1420288085937,283.0283508300781,295.48291015625,299.3192443847656,293.1499938964844,293.1499938964844,278.8500061035156,33518.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475078582763672,1.0,0.0,0.0,3.711828470230103,3.711852550506592,9.193249752570408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9365234375,0.0,1584.169677734375,1895.4371337890625,0.0,3840.483154296875,0.91753751039505,1.0,0.0,3.0,1.0,0.0
18109440,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.851207435131073,0.4714141190052032,0.4274268746376037,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9803350567817688,0.7105309963226318,0.6736440062522888,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8834767937660217,0.5292471647262573,0.3716994225978851,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.821921169757843,0.4211652874946594,0.4026740789413452,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6915590167045593,0.246833249926567,1.132640719413757,285.0025939941406,284.95001220703125,301.07342529296875,292.5014953613281,300.2818298339844,297.2479248046875,285.0018920898437,1.0,0.6889311075210571,0.3608268499374389,0.3608268499374389,1.0,1.0,-3.6127326488494873,0.9752575159072876,2.6374752521514893,0.1640281826257705,0.9534115195274352,0.9534115195274352,0.0,226.42532348632807,235.0,60339.40234375,0.0,4086.7412109375,1.0,279.1420288085937,283.0283508300781,295.48291015625,299.3192443847656,293.1499938964844,293.1499938964844,278.8500061035156,33518.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475078582763672,1.0,0.0,0.0,3.711828470230103,3.711852550506592,9.193249752570408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9365234375,0.0,1584.169677734375,1895.4371337890625,0.0,3840.483154296875,0.91753751039505,1.0,0.0,3.0,1.0,0.0
18109500,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8493954539299011,0.4707145392894745,0.4271569848060608,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9786689877510072,0.7103586196899414,0.6738396883010864,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8827707767486572,0.530857264995575,0.3730538189411163,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8205803036689758,0.4212217330932617,0.4029788076877594,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6902457475662231,0.2468102872371673,1.1333709955215454,284.8789367675781,284.95001220703125,301.07501220703125,292.49530029296875,300.2792663574219,297.2455444335937,284.87762451171875,1.0,0.6901782155036926,0.3604257702827453,0.3604257702827453,1.0,1.0,-3.615525245666504,0.974864661693573,2.640660524368286,0.1630455553531646,0.8677565455436707,0.8677565455436707,0.0,228.2570953369141,235.0,61247.8125,0.0,4105.404296875,1.0,278.8966064453125,282.8800354003906,295.5297241210937,299.52899169921875,293.1499938964844,293.1499938964844,278.8500061035156,37623.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538086652755736,1.0,0.0,0.0,3.67958927154541,3.6796138286590576,9.034246772898767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.578125,0.0,1578.58056640625,1895.4371337890625,0.0,3897.2080078125,0.9109557867050172,1.0,0.0,3.0,1.0,0.0
18109560,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.846973717212677,0.4698874056339264,0.4264826476573944,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9763857126235962,0.7100197076797485,0.6736077070236206,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8814449310302734,0.5323567986488342,0.3741423189640045,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8187143802642822,0.4211462736129761,0.4030062556266784,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6884334087371826,0.2466887086629867,1.1333082914352417,284.901611328125,284.95001220703125,301.0762939453125,292.4890441894531,300.27587890625,297.2417907714844,284.9030456542969,1.0,0.691228985786438,0.360136479139328,0.360136479139328,1.0,1.0,-3.615704298019409,0.9739797115325928,2.6417245864868164,0.1621080487966537,0.8623862266540527,0.8623862266540527,0.0,230.37088012695312,238.0,61018.46875,0.0,4118.93603515625,1.0,278.8570861816406,282.9044189453125,295.5135803222656,299.4624938964844,293.1499938964844,293.1499938964844,279.1499938964844,38746.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560067653656006,1.0,0.0,0.0,3.6016194820404053,3.6016435623168945,8.655436545268458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.923828125,0.0,1500.2823486328125,1895.4371337890625,0.0,3916.9111328125,0.8967281579971313,1.0,0.0,3.0,1.0,0.0
18109620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8440735936164856,0.4695278704166412,0.4259831607341766,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9736521244049072,0.7106757760047913,0.6740078330039978,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8807636499404907,0.5364950895309448,0.3768902420997619,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8165758848190308,0.4218079149723053,0.4035333395004272,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.686318039894104,0.2469586580991745,1.134387731552124,285.0037536621094,284.95001220703125,301.0780029296875,292.47637939453125,300.27783203125,297.24609375,285.0030517578125,1.0,0.6934033632278442,0.3595579266548157,0.3595579266548157,1.0,1.0,-3.6208131313323975,0.9737607836723328,2.64705228805542,0.1605254113674163,0.9536783695220948,0.9536783695220948,0.0,233.4047241210937,241.0,60354.87109375,0.0,4151.22998046875,1.0,279.1419982910156,283.0290832519531,295.45703125,299.29351806640625,293.1499938964844,293.1499938964844,278.8500061035156,33514.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485403299331664,1.0,0.0,0.0,3.712047815322876,3.712072134017944,9.194337167173216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.271484375,0.0,1584.3880615234375,1895.4371337890625,0.0,3849.802734375,0.9175995588302612,1.0,0.0,3.0,1.0,0.0
18109680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8440735936164856,0.4695278704166412,0.4259831607341766,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9736521244049072,0.7106757760047913,0.6740078330039978,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8807636499404907,0.5364950895309448,0.3768902420997619,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8165758848190308,0.4218079149723053,0.4035333395004272,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.686318039894104,0.2469586580991745,1.134387731552124,285.0037536621094,284.95001220703125,301.0780029296875,292.47637939453125,300.27783203125,297.24609375,285.0030517578125,1.0,0.6934033632278442,0.3595579266548157,0.3595579266548157,1.0,1.0,-3.6208131313323975,0.9737607836723328,2.64705228805542,0.1605254113674163,0.9536783695220948,0.9536783695220948,0.0,233.4047241210937,241.0,60354.87109375,0.0,4151.22998046875,1.0,279.1419982910156,283.0290832519531,295.45703125,299.29351806640625,293.1499938964844,293.1499938964844,278.8500061035156,33514.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485403299331664,1.0,0.0,0.0,3.712047815322876,3.712072134017944,9.194337167173216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.271484375,0.0,1584.3880615234375,1895.4371337890625,0.0,3849.802734375,0.9175995588302612,1.0,0.0,3.0,1.0,0.0
18109740,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8405144214630127,0.4680266678333282,0.4250403642654419,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9701811075210572,0.710181713104248,0.6739933490753174,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8793869018554688,0.5396661162376404,0.3793621063232422,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8138807415962219,0.4217869639396667,0.4038452208042145,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6837482452392578,0.2468330413103103,1.1350712776184082,284.9026794433594,284.95001220703125,301.0785827636719,292.4634704589844,300.2723693847656,297.24090576171875,284.903564453125,1.0,0.6954721808433533,0.3589793741703033,0.3589793741703033,1.0,1.0,-3.623842239379883,0.9728711247444152,2.6509711742401123,0.1589729338884353,0.8632568717002869,0.8632568717002869,0.0,236.87518310546875,244.0,61058.9765625,0.0,4180.7548828125,1.0,278.8578186035156,282.9042358398437,295.4873352050781,299.437744140625,293.1499938964844,293.1499938964844,279.1499938964844,38542.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570268988609314,1.0,0.0,0.0,3.6055757999420166,3.605599880218506,8.67446203756117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5322265625,0.0,1503.098388671875,1895.4371337890625,0.0,3926.03955078125,0.8974487781524658,1.0,0.0,3.0,1.0,0.0
18109800,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8405144214630127,0.4680266678333282,0.4250403642654419,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9701811075210572,0.710181713104248,0.6739933490753174,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8793869018554688,0.5396661162376404,0.3793621063232422,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8138807415962219,0.4217869639396667,0.4038452208042145,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6837482452392578,0.2468330413103103,1.1350712776184082,284.9026794433594,284.95001220703125,301.0785827636719,292.4634704589844,300.2723693847656,297.24090576171875,284.903564453125,1.0,0.6954721808433533,0.3589793741703033,0.3589793741703033,1.0,1.0,-3.623842239379883,0.9728711247444152,2.6509711742401123,0.1589729338884353,0.8632568717002869,0.8632568717002869,0.0,236.87518310546875,244.0,61058.9765625,0.0,4180.7548828125,1.0,278.8578186035156,282.9042358398437,295.4873352050781,299.437744140625,293.1499938964844,293.1499938964844,279.1499938964844,38542.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570268988609314,1.0,0.0,0.0,3.6055757999420166,3.605599880218506,8.67446203756117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5322265625,0.0,1503.098388671875,1895.4371337890625,0.0,3926.03955078125,0.8974487781524658,1.0,0.0,3.0,1.0,0.0
18109860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.837977409362793,0.4676695466041565,0.424546867609024,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9676659107208252,0.7107809782028198,0.6743527054786682,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8790482878684998,0.5438598394393921,0.3821475505828857,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8119949102401733,0.4224333763122558,0.4043561816215515,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6819236278533936,0.2471035569906234,1.1361384391784668,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,300.2738952636719,297.24560546875,285.0033874511719,1.0,0.6975221037864685,0.3583816289901733,0.3583816289901733,1.0,1.0,-3.628920793533325,0.972573459148407,2.656347274780273,0.1573153585195541,0.9543229937553406,0.9543229937553406,0.0,239.67633056640625,247.0,60378.1484375,0.0,4211.67822265625,1.0,279.1420288085937,283.02880859375,295.4311828613281,299.2689514160156,293.1499938964844,293.1499938964844,278.8500061035156,33507.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496408700942992,1.0,0.0,0.0,3.713812828063965,3.713837146759033,9.203082527164952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.9482421875,0.0,1586.3544921875,1895.4371337890625,0.0,3859.726318359375,0.917985498905182,1.0,0.0,3.0,1.0,0.0
18109920,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.837977409362793,0.4676695466041565,0.424546867609024,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9676659107208252,0.7107809782028198,0.6743527054786682,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8790482878684998,0.5438598394393921,0.3821475505828857,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8119949102401733,0.4224333763122558,0.4043561816215515,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6819236278533936,0.2471035569906234,1.1361384391784668,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,300.2738952636719,297.24560546875,285.0033874511719,1.0,0.6975221037864685,0.3583816289901733,0.3583816289901733,1.0,1.0,-3.628920793533325,0.972573459148407,2.656347274780273,0.1573153585195541,0.9543229937553406,0.9543229937553406,0.0,239.67633056640625,247.0,60378.1484375,0.0,4211.67822265625,1.0,279.1420288085937,283.02880859375,295.4311828613281,299.2689514160156,293.1499938964844,293.1499938964844,278.8500061035156,33507.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496408700942992,1.0,0.0,0.0,3.713812828063965,3.713837146759033,9.203082527164952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.9482421875,0.0,1586.3544921875,1895.4371337890625,0.0,3859.726318359375,0.917985498905182,1.0,0.0,3.0,1.0,0.0
18109980,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8346706628799438,0.466168463230133,0.4236012101173401,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9642520546913148,0.7102034091949463,0.6742612719535828,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8778864145278931,0.5470658540725708,0.3846435844898224,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.809421181678772,0.4223889708518982,0.4046442210674286,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.679541289806366,0.2469679117202758,1.136771559715271,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,300.2679443359375,297.2406921386719,284.90338134765625,1.0,0.6995123028755188,0.3577838838100433,0.3577838838100433,1.0,1.0,-3.631793737411499,0.9715656042099,2.6602282524108887,0.1556756198406219,0.8636082410812378,0.8636082410812378,0.0,243.04315185546875,250.0,61082.06640625,0.0,4240.25390625,1.0,278.8578186035156,282.9034729003906,295.4610595703125,299.4127502441406,293.1499938964844,293.1499938964844,279.1499938964844,38542.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581505656242372,1.0,0.0,0.0,3.6075730323791504,3.60759711265564,8.684074828124722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0009765625,0.0,1505.2823486328125,1895.4371337890625,0.0,3936.082763671875,0.8978883624076843,1.0,0.0,3.0,1.0,0.0
18110040,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8346706628799438,0.466168463230133,0.4236012101173401,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9642520546913148,0.7102034091949463,0.6742612719535828,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8778864145278931,0.5470658540725708,0.3846435844898224,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.809421181678772,0.4223889708518982,0.4046442210674286,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.679541289806366,0.2469679117202758,1.136771559715271,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,300.2679443359375,297.2406921386719,284.90338134765625,1.0,0.6995123028755188,0.3577838838100433,0.3577838838100433,1.0,1.0,-3.631793737411499,0.9715656042099,2.6602282524108887,0.1556756198406219,0.8636082410812378,0.8636082410812378,0.0,243.04315185546875,250.0,61082.06640625,0.0,4240.25390625,1.0,278.8578186035156,282.9034729003906,295.4610595703125,299.4127502441406,293.1499938964844,293.1499938964844,279.1499938964844,38542.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581505656242372,1.0,0.0,0.0,3.6075730323791504,3.60759711265564,8.684074828124722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0009765625,0.0,1505.2823486328125,1895.4371337890625,0.0,3936.082763671875,0.8978883624076843,1.0,0.0,3.0,1.0,0.0
18110100,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8331477046012878,0.4659213125705719,0.4231607317924499,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.96263325214386,0.7103717923164368,0.6741895079612732,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8774359822273254,0.5491220951080322,0.3859164416790008,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8082019090652466,0.422635018825531,0.4047566652297973,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784052848815918,0.2470450699329376,1.1368871927261353,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,300.2679138183594,297.24237060546875,285.0144348144531,1.0,0.7004421353340149,0.3574850261211395,0.3574850261211395,1.0,1.0,-3.632975816726685,0.9709870219230652,2.6619887351989746,0.154693603515625,0.94084495306015,0.94084495306015,0.0,244.608627319336,250.0,60262.453125,0.0,4253.15625,1.0,279.1007080078125,283.0368957519531,295.40240478515625,299.1976013183594,293.1499938964844,293.1499938964844,279.1499938964844,34199.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525427222251892,1.0,0.0,0.0,3.6535375118255615,3.6535611152648926,8.906773700800841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.28515625,0.0,1523.6207275390625,1895.4371337890625,0.0,3885.840087890625,0.9063196778297424,1.0,0.0,3.0,1.0,0.0
18110160,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8322714567184448,0.465806633234024,0.4230950474739074,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9617313742637634,0.7107114791870117,0.6745274066925049,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8776587843894958,0.5513058304786682,0.3874524533748626,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8075767159461975,0.4230105280876159,0.4051257669925689,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6778140664100647,0.2472240626811981,1.137757420539856,285.0038452148437,284.95001220703125,301.07342529296875,292.4236145019531,300.2690124511719,297.2455444335937,285.0027770996094,1.0,0.701504111289978,0.3571906387805938,0.3571906387805938,1.0,1.0,-3.6366395950317374,0.9711965322494508,2.665442943572998,0.1539918929338455,0.9544970393180848,0.9544970393180848,0.0,245.8019256591797,253.0,60392.53515625,0.0,4270.43017578125,1.0,279.1430358886719,283.02789306640625,295.4035339355469,299.242431640625,293.1499938964844,293.1499938964844,278.8500061035156,33458.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507077932357788,1.0,0.0,0.0,3.717092514038086,3.7171168327331534,9.219344292432652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.9267578125,0.0,1589.738525390625,1895.4371337890625,0.0,3869.33642578125,0.9184253215789796,1.0,0.0,3.0,1.0,0.0
18110220,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8291335105895996,0.4643057882785797,0.4221589565277099,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9583197236061096,0.7100432515144348,0.6743613481521606,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.87663733959198,0.5545446276664734,0.3899798095226288,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8050419092178345,0.4229416251182556,0.4053965210914612,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6755563616752625,0.2470741271972656,1.1383405923843384,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,300.2625732421875,297.2408142089844,284.9026794433594,1.0,0.703451931476593,0.3566018342971802,0.3566018342971802,1.0,1.0,-3.639391422271729,0.9701714515686036,2.669219970703125,0.152364581823349,0.863300621509552,0.863300621509552,0.0,249.13233947753903,256.0,61090.19921875,0.0,4298.55517578125,1.0,278.85748291015625,282.9024353027344,295.43426513671875,299.3865661621094,293.1499938964844,293.1499938964844,279.1499938964844,38622.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592661261558532,1.0,0.0,0.0,3.6082160472869873,3.608240127563477,8.687170520715881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5380859375,0.0,1506.572998046875,1895.4371337890625,0.0,3946.041259765625,0.8980016112327576,1.0,0.0,3.0,1.0,0.0
18110280,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8291335105895996,0.4643057882785797,0.4221589565277099,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9583197236061096,0.7100432515144348,0.6743613481521606,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.87663733959198,0.5545446276664734,0.3899798095226288,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8050419092178345,0.4229416251182556,0.4053965210914612,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6755563616752625,0.2470741271972656,1.1383405923843384,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,300.2625732421875,297.2408142089844,284.9026794433594,1.0,0.703451931476593,0.3566018342971802,0.3566018342971802,1.0,1.0,-3.639391422271729,0.9701714515686036,2.669219970703125,0.152364581823349,0.863300621509552,0.863300621509552,0.0,249.13233947753903,256.0,61090.19921875,0.0,4298.55517578125,1.0,278.85748291015625,282.9024353027344,295.43426513671875,299.3865661621094,293.1499938964844,293.1499938964844,279.1499938964844,38622.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592661261558532,1.0,0.0,0.0,3.6082160472869873,3.608240127563477,8.687170520715881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5380859375,0.0,1506.572998046875,1895.4371337890625,0.0,3946.041259765625,0.8980016112327576,1.0,0.0,3.0,1.0,0.0
18110340,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8268370628356934,0.4639377295970917,0.421652615070343,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9557836651802064,0.7104583382606506,0.674545407295227,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8764963746070862,0.5588282346725464,0.3928196728229522,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8032276630401611,0.4235382080078125,0.4058568775653839,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6739071607589722,0.2473151832818985,1.13926362991333,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,300.2630920410156,297.2457580566406,285.00299072265625,1.0,0.7054063081741333,0.3560130596160888,0.3560130596160888,1.0,1.0,-3.6440744400024414,0.969757080078125,2.6743173599243164,0.1506745368242263,0.9545498490333556,0.9545498490333556,0.0,251.8746795654297,259.0,60398.0,0.0,4328.32177734375,1.0,279.1420593261719,283.02789306640625,295.37701416015625,299.2156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33530.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518319964408876,1.0,0.0,0.0,3.7159039974212646,3.715928077697754,9.213449061462596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.0458984375,0.0,1588.926025390625,1895.4371337890625,0.0,3879.450927734375,0.9184776544570924,1.0,0.0,3.0,1.0,0.0
18110400,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8268370628356934,0.4639377295970917,0.421652615070343,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9557836651802064,0.7104583382606506,0.674545407295227,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8764963746070862,0.5588282346725464,0.3928196728229522,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8032276630401611,0.4235382080078125,0.4058568775653839,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6739071607589722,0.2473151832818985,1.13926362991333,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,300.2630920410156,297.2457580566406,285.00299072265625,1.0,0.7054063081741333,0.3560130596160888,0.3560130596160888,1.0,1.0,-3.6440744400024414,0.969757080078125,2.6743173599243164,0.1506745368242263,0.9545498490333556,0.9545498490333556,0.0,251.8746795654297,259.0,60398.0,0.0,4328.32177734375,1.0,279.1420593261719,283.02789306640625,295.37701416015625,299.2156982421875,293.1499938964844,293.1499938964844,278.8500061035156,33530.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518319964408876,1.0,0.0,0.0,3.7159039974212646,3.715928077697754,9.213449061462596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.0458984375,0.0,1588.926025390625,1895.4371337890625,0.0,3879.450927734375,0.9184776544570924,1.0,0.0,3.0,1.0,0.0
18110460,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8237842321395874,0.4624356925487518,0.4207035005092621,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.952324390411377,0.7096969485282898,0.6742812991142273,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8755490183830261,0.5620979070663452,0.3953622877597809,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.800740122795105,0.4234420955181122,0.4060964584350586,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6717244386672974,0.2471486628055572,1.1397600173950195,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,300.256103515625,297.2410888671875,284.9029846191406,1.0,0.7073157429695129,0.3554176986217499,0.3554176986217499,1.0,1.0,-3.646569013595581,0.968623697757721,2.677945375442505,0.1489962339401245,0.8635843396186829,0.8635843396186829,0.0,255.21031188964844,262.0,61093.1640625,0.0,4355.8759765625,1.0,278.8577880859375,282.9027404785156,295.4063720703125,299.3583679199219,293.1499938964844,293.1499938964844,279.1499938964844,38567.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603033065795898,1.0,0.0,0.0,3.608851432800293,3.6088755130767822,8.690230970387347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.041015625,0.0,1506.86376953125,1895.4371337890625,0.0,3955.288818359375,0.8981876969337463,1.0,0.0,3.0,1.0,0.0
18110520,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8237842321395874,0.4624356925487518,0.4207035005092621,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.952324390411377,0.7096969485282898,0.6742812991142273,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8755490183830261,0.5620979070663452,0.3953622877597809,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.800740122795105,0.4234420955181122,0.4060964584350586,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6717244386672974,0.2471486628055572,1.1397600173950195,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,300.256103515625,297.2410888671875,284.9029846191406,1.0,0.7073157429695129,0.3554176986217499,0.3554176986217499,1.0,1.0,-3.646569013595581,0.968623697757721,2.677945375442505,0.1489962339401245,0.8635843396186829,0.8635843396186829,0.0,255.21031188964844,262.0,61093.1640625,0.0,4355.8759765625,1.0,278.8577880859375,282.9027404785156,295.4063720703125,299.3583679199219,293.1499938964844,293.1499938964844,279.1499938964844,38567.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603033065795898,1.0,0.0,0.0,3.608851432800293,3.6088755130767822,8.690230970387347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.041015625,0.0,1506.86376953125,1895.4371337890625,0.0,3955.288818359375,0.8981876969337463,1.0,0.0,3.0,1.0,0.0
18110580,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8215617537498474,0.4620634615421295,0.4201977849006653,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9497748613357544,0.7100212574005127,0.6743839979171753,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8754820227622986,0.5664262771606445,0.3982332944869995,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7989899516105652,0.424014151096344,0.4065352976322174,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6701442003250122,0.2473754286766052,1.1406210660934448,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,300.2560729980469,297.2461242675781,285.0027770996094,1.0,0.7092371582984924,0.3548223376274109,0.3548223376274109,1.0,1.0,-3.651092290878296,0.9681288599967957,2.6829633712768555,0.1472673267126083,0.954217255115509,0.954217255115509,0.0,257.9435729980469,265.0,60391.3671875,0.0,4385.27490234375,1.0,279.1420593261719,283.0277709960937,295.3492126464844,299.1872863769531,293.1499938964844,293.1499938964844,278.8500061035156,33543.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528522491455078,1.0,0.0,0.0,3.715614080429077,3.7156383991241455,9.212012059833796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.3193359375,0.0,1588.69287109375,1895.4371337890625,0.0,3888.62060546875,0.91841721534729,1.0,0.0,3.0,1.0,0.0
18110640,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8215617537498474,0.4620634615421295,0.4201977849006653,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9497748613357544,0.7100212574005127,0.6743839979171753,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8754820227622986,0.5664262771606445,0.3982332944869995,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7989899516105652,0.424014151096344,0.4065352976322174,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6701442003250122,0.2473754286766052,1.1406210660934448,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,300.2560729980469,297.2461242675781,285.0027770996094,1.0,0.7092371582984924,0.3548223376274109,0.3548223376274109,1.0,1.0,-3.651092290878296,0.9681288599967957,2.6829633712768555,0.1472673267126083,0.954217255115509,0.954217255115509,0.0,257.9435729980469,265.0,60391.3671875,0.0,4385.27490234375,1.0,279.1420593261719,283.0277709960937,295.3492126464844,299.1872863769531,293.1499938964844,293.1499938964844,278.8500061035156,33543.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528522491455078,1.0,0.0,0.0,3.715614080429077,3.7156383991241455,9.212012059833796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.3193359375,0.0,1588.69287109375,1895.4371337890625,0.0,3888.62060546875,0.91841721534729,1.0,0.0,3.0,1.0,0.0
18110700,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8203930854797363,0.4613801836967468,0.4199263155460357,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9484344124794006,0.7096951603889465,0.6744436621665955,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8753852248191833,0.568136990070343,0.3996607363224029,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7980892658233643,0.42402383685112,0.406786173582077,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6693582534790039,0.2473406195640564,1.1412559747695925,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,300.2529296875,297.2445983886719,284.8785400390625,1.0,0.7102515697479248,0.3545246422290802,0.3545246422290802,1.0,1.0,-3.653627872467041,0.967958390712738,2.685669422149658,0.14656463265419,0.8689697980880737,0.8689697980880737,0.0,259.4066467285156,265.0,61308.5625,0.0,4401.337890625,1.0,278.8963623046875,282.8793640136719,295.3957214355469,299.39715576171875,293.1499938964844,293.1499938964844,278.8500061035156,37575.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591237306594848,1.0,0.0,0.0,3.683781147003174,3.6838059425354,9.054843417288794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.822265625,0.0,1582.97412109375,1895.4371337890625,0.0,3944.770751953125,0.9119515419006348,1.0,0.0,3.0,1.0,0.0
18110760,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8185909390449524,0.4605613648891449,0.4192551970481872,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9463160634040833,0.7091707587242126,0.6740437150001526,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8746315240859985,0.5697271227836609,0.4008044600486755,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.796590268611908,0.423893004655838,0.4067560136318207,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6680558323860168,0.2471954375505447,1.141068935394287,284.9016418457031,284.95001220703125,301.0419921875,292.3548278808594,300.2485656738281,297.2415466308594,284.9029846191406,1.0,0.711116373538971,0.354237824678421,0.354237824678421,1.0,1.0,-3.653456449508667,0.9669793844223022,2.6864771842956543,0.1456130295991897,0.8630479574203491,0.8630479574203491,0.0,261.26885986328125,268.0,61070.6171875,0.0,4412.49609375,1.0,278.8571472167969,282.9029541015625,295.37921142578125,299.3299865722656,293.1499938964844,293.1499938964844,279.1499938964844,38732.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613383412361144,1.0,0.0,0.0,3.6060850620269775,3.606109142303467,8.676913125782448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8251953125,0.0,1505.0572509765625,1895.4371337890625,0.0,3964.5068359375,0.8976849317550659,1.0,0.0,3.0,1.0,0.0
18110820,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8163968920707703,0.4601835906505584,0.418738842010498,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9437404274940492,0.7094039916992188,0.6740551590919495,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8746122121810913,0.5740991830825806,0.403698593378067,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7948830723762512,0.4244391918182373,0.407166838645935,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6665269732475281,0.2474081516265869,1.1418578624725342,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,300.2480773925781,297.2466735839844,285.0023498535156,1.0,0.7130054235458374,0.3536641597747803,0.3536641597747803,1.0,1.0,-3.657764434814453,0.9664782881736756,2.691286087036133,0.1439343839883804,0.9536819458007812,0.9536819458007812,0.0,264.0078430175781,271.0,60376.3671875,0.0,4441.45703125,1.0,279.1420288085937,283.02764892578125,295.3212890625,299.158203125,293.1499938964844,293.1499938964844,278.8500061035156,33559.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538248777389526,1.0,0.0,0.0,3.7149300575256334,3.714954376220703,9.208620213030372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7431640625,0.0,1588.025634765625,1895.4371337890625,0.0,3897.353515625,0.9182133674621582,1.0,0.0,3.0,1.0,0.0
18110880,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8163968920707703,0.4601835906505584,0.418738842010498,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9437404274940492,0.7094039916992188,0.6740551590919495,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8746122121810913,0.5740991830825806,0.403698593378067,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7948830723762512,0.4244391918182373,0.407166838645935,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6665269732475281,0.2474081516265869,1.1418578624725342,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,300.2480773925781,297.2466735839844,285.0023498535156,1.0,0.7130054235458374,0.3536641597747803,0.3536641597747803,1.0,1.0,-3.657764434814453,0.9664782881736756,2.691286087036133,0.1439343839883804,0.9536819458007812,0.9536819458007812,0.0,264.0078430175781,271.0,60376.3671875,0.0,4441.45703125,1.0,279.1420288085937,283.02764892578125,295.3212890625,299.158203125,293.1499938964844,293.1499938964844,278.8500061035156,33559.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538248777389526,1.0,0.0,0.0,3.7149300575256334,3.714954376220703,9.208620213030372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7431640625,0.0,1588.025634765625,1895.4371337890625,0.0,3897.353515625,0.9182133674621582,1.0,0.0,3.0,1.0,0.0
