time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.813447117805481,0.4586818814277649,0.4177873432636261,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9402684569358826,0.7084653377532959,0.6736235618591309,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738261461257935,0.5774316787719727,0.406287133693695,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7925445437431335,0.4242915511131286,0.4073582887649536,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6645097136497498,0.2472142428159713,1.14223313331604,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,300.24005126953125,297.2421569824219,284.9029541015625,1.0,0.7148516774177551,0.3530904948711395,0.3530904948711395,1.0,1.0,-3.6599061489105225,0.965290069580078,2.6946160793304443,0.1423021554946899,0.8629336953163147,0.8629336953163147,0.0,267.3393859863281,274.0,61063.16015625,0.0,4468.18603515625,1.0,278.8578186035156,282.9032897949219,295.3505554199219,299.3000793457031,293.1499938964844,293.1499938964844,279.1499938964844,38588.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622490406036376,1.0,0.0,0.0,3.606588125228882,3.606612205505371,8.679333518557542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.921875,0.0,1504.5411376953125,1895.4371337890625,0.0,3972.608642578125,0.8977017402648926,1.0,0.0,3.0,1.0,0.0
18111000,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.813447117805481,0.4586818814277649,0.4177873432636261,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9402684569358826,0.7084653377532959,0.6736235618591309,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738261461257935,0.5774316787719727,0.406287133693695,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7925445437431335,0.4242915511131286,0.4073582887649536,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6645097136497498,0.2472142428159713,1.14223313331604,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,300.24005126953125,297.2421569824219,284.9029541015625,1.0,0.7148516774177551,0.3530904948711395,0.3530904948711395,1.0,1.0,-3.6599061489105225,0.965290069580078,2.6946160793304443,0.1423021554946899,0.8629336953163147,0.8629336953163147,0.0,267.3393859863281,274.0,61063.16015625,0.0,4468.18603515625,1.0,278.8578186035156,282.9032897949219,295.3505554199219,299.3000793457031,293.1499938964844,293.1499938964844,279.1499938964844,38588.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622490406036376,1.0,0.0,0.0,3.606588125228882,3.606612205505371,8.679333518557542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.921875,0.0,1504.5411376953125,1895.4371337890625,0.0,3972.608642578125,0.8977017402648926,1.0,0.0,3.0,1.0,0.0
18111060,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8112787008285522,0.4582988321781158,0.4172755181789398,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9377093315124512,0.7086100578308105,0.6735607981681824,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8738759756088257,0.5818474292755127,0.4092151522636413,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7909002900123596,0.4248125553131103,0.4077499210834503,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6630488634109497,0.2474148869514465,1.1429777145385742,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,300.2391052246094,297.2473449707031,285.0023803710937,1.0,0.7167126536369324,0.3525497019290924,0.3525497019290924,1.0,1.0,-3.6640946865081774,0.964845895767212,2.699248790740967,0.1407258957624435,0.9531667232513428,0.9531667232513428,0.0,270.068115234375,277.0,60355.125,0.0,4496.8623046875,1.0,279.1420288085937,283.0281982421875,295.29327392578125,299.1284484863281,293.1499938964844,293.1499938964844,278.8500061035156,33557.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547402858734132,1.0,0.0,0.0,3.7129523754119873,3.712976455688477,9.198818133882014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.7197265625,0.0,1585.74755859375,1895.4371337890625,0.0,3905.56396484375,0.9178287982940674,1.0,0.0,3.0,1.0,0.0
18111120,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8112787008285522,0.4582988321781158,0.4172755181789398,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9377093315124512,0.7086100578308105,0.6735607981681824,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8738759756088257,0.5818474292755127,0.4092151522636413,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7909002900123596,0.4248125553131103,0.4077499210834503,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6630488634109497,0.2474148869514465,1.1429777145385742,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,300.2391052246094,297.2473449707031,285.0023803710937,1.0,0.7167126536369324,0.3525497019290924,0.3525497019290924,1.0,1.0,-3.6640946865081774,0.964845895767212,2.699248790740967,0.1407258957624435,0.9531667232513428,0.9531667232513428,0.0,270.068115234375,277.0,60355.125,0.0,4496.8623046875,1.0,279.1420288085937,283.0281982421875,295.29327392578125,299.1284484863281,293.1499938964844,293.1499938964844,278.8500061035156,33557.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547402858734132,1.0,0.0,0.0,3.7129523754119873,3.712976455688477,9.198818133882014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.7197265625,0.0,1585.74755859375,1895.4371337890625,0.0,3905.56396484375,0.9178287982940674,1.0,0.0,3.0,1.0,0.0
18111180,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8083233833312988,0.4567970037460327,0.4163229167461395,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9342591166496276,0.7075857520103455,0.6730486154556274,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8731618523597717,0.5852106213569641,0.4118264615535736,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7886320352554321,0.4246391654014587,0.4079175591468811,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6611101627349854,0.2472092360258102,1.1433018445968628,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,300.23065185546875,297.2428894042969,284.90301513671875,1.0,0.718529999256134,0.3520089089870453,0.3520089089870453,1.0,1.0,-3.6660754680633545,0.9637073278427124,2.7023680210113525,0.1391989588737487,0.8625043034553528,0.8625043034553528,0.0,273.3984680175781,280.0,61038.484375,0.0,4523.21142578125,1.0,278.8578186035156,282.9039001464844,295.3227233886719,299.2703552246094,293.1499938964844,293.1499938964844,279.1499938964844,38591.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631502628326416,1.0,0.0,0.0,3.604602813720703,3.604626893997192,8.669780982017983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.474609375,0.0,1502.3984375,1895.4371337890625,0.0,3980.61767578125,0.8972623348236084,1.0,0.0,3.0,1.0,0.0
18111240,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8083233833312988,0.4567970037460327,0.4163229167461395,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9342591166496276,0.7075857520103455,0.6730486154556274,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8731618523597717,0.5852106213569641,0.4118264615535736,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7886320352554321,0.4246391654014587,0.4079175591468811,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6611101627349854,0.2472092360258102,1.1433018445968628,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,300.23065185546875,297.2428894042969,284.90301513671875,1.0,0.718529999256134,0.3520089089870453,0.3520089089870453,1.0,1.0,-3.6660754680633545,0.9637073278427124,2.7023680210113525,0.1391989588737487,0.8625043034553528,0.8625043034553528,0.0,273.3984680175781,280.0,61038.484375,0.0,4523.21142578125,1.0,278.8578186035156,282.9039001464844,295.3227233886719,299.2703552246094,293.1499938964844,293.1499938964844,279.1499938964844,38591.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631502628326416,1.0,0.0,0.0,3.604602813720703,3.604626893997192,8.669780982017983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.474609375,0.0,1502.3984375,1895.4371337890625,0.0,3980.61767578125,0.8972623348236084,1.0,0.0,3.0,1.0,0.0
18111300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8069280385971069,0.4565384089946747,0.4158788621425628,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9326303005218506,0.7075302600860596,0.6727701425552368,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8729140162467957,0.58737713098526,0.4131637513637543,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.787563681602478,0.4248220324516296,0.4079704880714416,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.660176157951355,0.2472516745328903,1.1432609558105469,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,300.2293701171875,297.2447814941406,285.0133972167969,1.0,0.7193785905838013,0.3517385125160217,0.3517385125160217,1.0,1.0,-3.6668221950531006,0.9630680084228516,2.703754186630249,0.1382785886526107,0.939156711101532,0.939156711101532,0.0,274.94927978515625,280.0,60206.68359375,0.0,4535.01708984375,1.0,279.1006164550781,283.0369873046875,295.2637634277344,299.0543212890625,293.1499938964844,293.1499938964844,279.1499938964844,34235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574821591377258,1.0,0.0,0.0,3.649986267089844,3.650010108947754,8.889467721928668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.2119140625,0.0,1519.9534912109375,1895.4371337890625,0.0,3930.10986328125,0.9055476188659668,1.0,0.0,3.0,1.0,0.0
18111360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8061243891716003,0.4564075469970703,0.4157998561859131,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9317014813423156,0.7076416611671448,0.6728968024253845,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8732507228851318,0.5896682143211365,0.4147764146327972,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7870258092880249,0.4251329898834228,0.4082800447940826,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6596963405609131,0.2473973035812378,1.1439809799194336,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,300.22918701171875,297.24810791015625,285.001708984375,1.0,0.7203607559204102,0.3514705896377563,0.3514705896377563,1.0,1.0,-3.670055866241455,0.9632015824317932,2.7068541049957275,0.1376268863677978,0.9523815512657166,0.9523815512657166,0.0,276.1339111328125,283.0,60327.6953125,0.0,4551.45556640625,1.0,279.1430358886719,283.0281982421875,295.2646179199219,299.0980224609375,293.1499938964844,293.1499938964844,278.8500061035156,33500.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555689096450806,1.0,0.0,0.0,3.712728500366211,3.7127525806427,9.197708550345852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.0009765625,0.0,1585.0609130859375,1895.4371337890625,0.0,3912.98974609375,0.9174702763557434,1.0,0.0,3.0,1.0,0.0
18111420,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8031643033027649,0.4549055993556976,0.4148562252521515,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9283142685890198,0.7065341472625732,0.6723161935806274,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8726194500923157,0.5930605530738831,0.4174170196056366,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7848390936851501,0.4249341487884521,0.4084296226501465,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6578444838523865,0.2471813857555389,1.144273281097412,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,300.2201843261719,297.2436828613281,284.902587890625,1.0,0.7221522331237793,0.3509347438812256,0.3509347438812256,1.0,1.0,-3.671940803527832,0.9620429277420044,2.709897756576538,0.1361299455165863,0.8615758419036865,0.8615758419036865,0.0,279.45220947265625,286.0,61004.71484375,0.0,4577.53076171875,1.0,278.8575134277344,282.9041442871094,295.2953796386719,299.2408142089844,293.1499938964844,293.1499938964844,279.1499938964844,38666.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640254378318788,1.0,0.0,0.0,3.6016619205474854,3.6016860008239746,8.65564004470798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.919921875,0.0,1499.740234375,1895.4371337890625,0.0,3988.386474609375,0.8965774774551392,1.0,0.0,3.0,1.0,0.0
18111480,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8031643033027649,0.4549055993556976,0.4148562252521515,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9283142685890198,0.7065341472625732,0.6723161935806274,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8726194500923157,0.5930605530738831,0.4174170196056366,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7848390936851501,0.4249341487884521,0.4084296226501465,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6578444838523865,0.2471813857555389,1.144273281097412,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,300.2201843261719,297.2436828613281,284.902587890625,1.0,0.7221522331237793,0.3509347438812256,0.3509347438812256,1.0,1.0,-3.671940803527832,0.9620429277420044,2.709897756576538,0.1361299455165863,0.8615758419036865,0.8615758419036865,0.0,279.45220947265625,286.0,61004.71484375,0.0,4577.53076171875,1.0,278.8575134277344,282.9041442871094,295.2953796386719,299.2408142089844,293.1499938964844,293.1499938964844,279.1499938964844,38666.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640254378318788,1.0,0.0,0.0,3.6016619205474854,3.6016860008239746,8.65564004470798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.919921875,0.0,1499.740234375,1895.4371337890625,0.0,3988.386474609375,0.8965774774551392,1.0,0.0,3.0,1.0,0.0
18111540,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8009950518608093,0.4545077979564667,0.4143322706222534,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9257959127426147,0.7065024971961975,0.6720888018608093,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8727601170539856,0.5975567102432251,0.42039555311203,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7832837700843811,0.4254005551338196,0.4087697863578796,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6564882397651672,0.2473583221435547,1.1449111700057983,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,300.2181701660156,297.2489624023437,285.0017395019531,1.0,0.7239565849304199,0.3503988981246948,0.3503988981246948,1.0,1.0,-3.6757872104644775,0.9614962339401244,2.7142908573150635,0.1345767974853515,0.9515990018844604,0.9515990018844604,0.0,282.1838073730469,289.0,60296.69140625,0.0,4605.47412109375,1.0,279.1419982910156,283.0289611816406,295.23797607421875,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,33570.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564526081085204,1.0,0.0,0.0,3.708738327026367,3.708762407302856,9.177949777949834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.751953125,0.0,1581.03125,1895.4371337890625,0.0,3920.90185546875,0.916828453540802,1.0,0.0,3.0,1.0,0.0
18111600,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8009950518608093,0.4545077979564667,0.4143322706222534,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9257959127426147,0.7065024971961975,0.6720888018608093,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8727601170539856,0.5975567102432251,0.42039555311203,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7832837700843811,0.4254005551338196,0.4087697863578796,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6564882397651672,0.2473583221435547,1.1449111700057983,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,300.2181701660156,297.2489624023437,285.0017395019531,1.0,0.7239565849304199,0.3503988981246948,0.3503988981246948,1.0,1.0,-3.6757872104644775,0.9614962339401244,2.7142908573150635,0.1345767974853515,0.9515990018844604,0.9515990018844604,0.0,282.1838073730469,289.0,60296.69140625,0.0,4605.47412109375,1.0,279.1419982910156,283.0289611816406,295.23797607421875,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,33570.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564526081085204,1.0,0.0,0.0,3.708738327026367,3.708762407302856,9.177949777949834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.751953125,0.0,1581.03125,1895.4371337890625,0.0,3920.90185546875,0.916828453540802,1.0,0.0,3.0,1.0,0.0
18111660,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7980862855911255,0.4530039131641388,0.4133744239807129,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.92245352268219,0.7053107619285583,0.6714171171188354,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8721702098846436,0.6009756922721863,0.4230474829673767,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7811439037322998,0.4251730442047119,0.4088862836360931,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6546934843063354,0.2471303790807724,1.1451354026794434,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,300.2086486816406,297.2445678710937,284.9031066894531,1.0,0.7257171869277954,0.3498583436012268,0.3498583436012268,1.0,1.0,-3.677437067031861,0.9602446556091307,2.717192411422729,0.1330578029155731,0.8613264560699463,0.8613264560699463,0.0,285.5137634277344,292.0,60972.0859375,0.0,4631.02783203125,1.0,278.8578491210937,282.9056091308594,295.2676696777344,299.2104797363281,293.1499938964844,293.1499938964844,279.1499938964844,38605.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648445844650269,1.0,0.0,0.0,3.5992138385772705,3.5992376804351807,8.643876867608924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0791015625,0.0,1496.6190185546875,1895.4371337890625,0.0,3995.651611328125,0.8960778117179871,1.0,0.0,3.0,1.0,0.0
18111720,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7980862855911255,0.4530039131641388,0.4133744239807129,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.92245352268219,0.7053107619285583,0.6714171171188354,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8721702098846436,0.6009756922721863,0.4230474829673767,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7811439037322998,0.4251730442047119,0.4088862836360931,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6546934843063354,0.2471303790807724,1.1451354026794434,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,300.2086486816406,297.2445678710937,284.9031066894531,1.0,0.7257171869277954,0.3498583436012268,0.3498583436012268,1.0,1.0,-3.677437067031861,0.9602446556091307,2.717192411422729,0.1330578029155731,0.8613264560699463,0.8613264560699463,0.0,285.5137634277344,292.0,60972.0859375,0.0,4631.02783203125,1.0,278.8578491210937,282.9056091308594,295.2676696777344,299.2104797363281,293.1499938964844,293.1499938964844,279.1499938964844,38605.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648445844650269,1.0,0.0,0.0,3.5992138385772705,3.5992376804351807,8.643876867608924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0791015625,0.0,1496.6190185546875,1895.4371337890625,0.0,3995.651611328125,0.8960778117179871,1.0,0.0,3.0,1.0,0.0
18111780,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7959778904914856,0.4525996148586273,0.4128498435020447,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.919994294643402,0.7051948308944702,0.6711155772209167,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8723592162132263,0.6055108308792114,0.4260540008544922,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7796369791030884,0.4256124496459961,0.4092033505439758,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6533917784690857,0.2472970783710479,1.1457321643829346,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,300.20635986328125,297.2498779296875,285.00164794921875,1.0,0.727495014667511,0.3493177592754364,0.3493177592754364,1.0,1.0,-3.681150197982788,0.9596346616744996,2.721515417098999,0.131479263305664,0.9506672620773317,0.9506672620773317,0.0,288.23980712890625,295.0,60259.08203125,0.0,4658.65283203125,1.0,279.1419677734375,283.0298156738281,295.2101135253906,299.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,33568.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573031663894652,1.0,0.0,0.0,3.705433368682861,3.705457448959351,9.161599336948712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.650390625,0.0,1577.249267578125,1895.4371337890625,0.0,3928.510009765625,0.9161451458930968,1.0,0.0,3.0,1.0,0.0
18111840,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7959778904914856,0.4525996148586273,0.4128498435020447,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.919994294643402,0.7051948308944702,0.6711155772209167,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8723592162132263,0.6055108308792114,0.4260540008544922,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7796369791030884,0.4256124496459961,0.4092033505439758,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6533917784690857,0.2472970783710479,1.1457321643829346,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,300.20635986328125,297.2498779296875,285.00164794921875,1.0,0.727495014667511,0.3493177592754364,0.3493177592754364,1.0,1.0,-3.681150197982788,0.9596346616744996,2.721515417098999,0.131479263305664,0.9506672620773317,0.9506672620773317,0.0,288.23980712890625,295.0,60259.08203125,0.0,4658.65283203125,1.0,279.1419677734375,283.0298156738281,295.2101135253906,299.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,33568.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573031663894652,1.0,0.0,0.0,3.705433368682861,3.705457448959351,9.161599336948712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.650390625,0.0,1577.249267578125,1895.4371337890625,0.0,3928.510009765625,0.9161451458930968,1.0,0.0,3.0,1.0,0.0
18111900,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7948662042617798,0.4519108831882477,0.412566989660263,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9187157154083252,0.7046531438827515,0.6709703803062439,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8723875284194946,0.6072903275489807,0.4275403916835785,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7788600325584412,0.4255541265010834,0.4093911051750183,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6527470946311951,0.247233048081398,1.1462383270263672,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,300.2020874023437,297.2484130859375,284.87860107421875,1.0,0.7284366488456726,0.3490474820137024,0.3490474820137024,1.0,1.0,-3.683265924453736,0.959401786327362,2.723864316940308,0.1308493167161941,0.8658533096313477,0.8658533096313477,0.0,289.7041320800781,295.0,61163.0234375,0.0,4673.84130859375,1.0,278.8965759277344,282.8827819824219,295.25653076171875,299.24725341796875,293.1499938964844,293.1499938964844,278.8500061035156,37654.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96355140209198,1.0,0.0,0.0,3.671899080276489,3.6719236373901367,8.996524911708548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.896484375,0.0,1570.1207275390625,1895.4371337890625,0.0,3984.179443359375,0.9093364477157592,1.0,0.0,3.0,1.0,0.0
18111960,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7931524515151978,0.45109423995018,0.4118967354297638,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9167591333389282,0.7039229273796082,0.6703753471374512,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8718345165252686,0.6089540719985962,0.4287300407886505,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7775667309761047,0.4253585934638977,0.4092992842197418,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6516715884208679,0.2470599561929702,1.1459262371063232,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,300.1966857910156,297.2455139160156,284.9033203125,1.0,0.7292305827140808,0.3487884402275085,0.3487884402275085,1.0,1.0,-3.68269157409668,0.9583786725997924,2.7243127822875977,0.1299820691347122,0.8603513836860657,0.8603513836860657,0.0,291.5614624023437,298.0,60916.515625,0.0,4683.90625,1.0,278.8572082519531,282.9068603515625,295.23980712890625,299.1795349121094,293.1499938964844,293.1499938964844,279.1499938964844,38767.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657586812973022,1.0,0.0,0.0,3.593635082244873,3.5936591625213623,8.617102480457106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.6591796875,0.0,1491.7452392578125,1895.4371337890625,0.0,4003.750244140625,0.8949552774429321,1.0,0.0,3.0,1.0,0.0
18112020,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.791085958480835,0.4506818950176239,0.4113599956035614,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9143605828285216,0.703722357749939,0.6699895262718201,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8720490336418152,0.6135234832763672,0.4317535758018493,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7760908603668213,0.4257699847221374,0.4095868170261383,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.650409460067749,0.2472160309553146,1.1464682817459106,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,300.1942749023437,297.2508239746094,285.0010986328125,1.0,0.730980634689331,0.3482703566551208,0.3482703566551208,1.0,1.0,-3.6862075328826895,0.9577752947807312,2.7284321784973145,0.1284511536359787,0.9494600892066956,0.9494600892066956,0.0,294.2950134277344,301.0,60214.0,0.0,4711.10693359375,1.0,279.1419372558594,283.03033447265625,295.1808776855469,299.0062866210937,293.1499938964844,293.1499938964844,278.8500061035156,33579.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581891298294068,1.0,0.0,0.0,3.702277898788452,3.702301979064941,9.146002071247494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9228515625,0.0,1573.7396240234375,1895.4371337890625,0.0,3936.42724609375,0.9153786301612854,1.0,0.0,3.0,1.0,0.0
18112080,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.791085958480835,0.4506818950176239,0.4113599956035614,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9143605828285216,0.703722357749939,0.6699895262718201,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8720490336418152,0.6135234832763672,0.4317535758018493,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7760908603668213,0.4257699847221374,0.4095868170261383,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.650409460067749,0.2472160309553146,1.1464682817459106,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,300.1942749023437,297.2508239746094,285.0010986328125,1.0,0.730980634689331,0.3482703566551208,0.3482703566551208,1.0,1.0,-3.6862075328826895,0.9577752947807312,2.7284321784973145,0.1284511536359787,0.9494600892066956,0.9494600892066956,0.0,294.2950134277344,301.0,60214.0,0.0,4711.10693359375,1.0,279.1419372558594,283.03033447265625,295.1808776855469,299.0062866210937,293.1499938964844,293.1499938964844,278.8500061035156,33579.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581891298294068,1.0,0.0,0.0,3.702277898788452,3.702301979064941,9.146002071247494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9228515625,0.0,1573.7396240234375,1895.4371337890625,0.0,3936.42724609375,0.9153786301612854,1.0,0.0,3.0,1.0,0.0
18112140,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883209586143494,0.4491761922836303,0.4103967547416687,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9112386107444764,0.7023716568946838,0.6691656708717346,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8715617060661316,0.6169887185096741,0.4344395995140075,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7740684151649475,0.4254893958568573,0.4096524715423584,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6487439870834351,0.2469688057899475,1.146605372428894,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,300.1844787597656,297.2464599609375,284.9033203125,1.0,0.7326871156692505,0.3477522730827331,0.3477522730827331,1.0,1.0,-3.687542676925659,0.956490993499756,2.731051683425904,0.1269681006669998,0.8597049117088318,0.8597049117088318,0.0,297.6235046386719,304.0,60877.6015625,0.0,4735.87060546875,1.0,278.85791015625,282.90802001953125,295.2092590332031,299.1459045410156,293.1499938964844,293.1499938964844,279.1499938964844,38620.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666079878807068,1.0,0.0,0.0,3.5915534496307373,3.5915772914886475,8.607121912973525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2998046875,0.0,1488.4036865234375,1895.4371337890625,0.0,4011.2666015625,0.8943911790847778,1.0,0.0,3.0,1.0,0.0
18112200,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883209586143494,0.4491761922836303,0.4103967547416687,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9112386107444764,0.7023716568946838,0.6691656708717346,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8715617060661316,0.6169887185096741,0.4344395995140075,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7740684151649475,0.4254893958568573,0.4096524715423584,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6487439870834351,0.2469688057899475,1.146605372428894,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,300.1844787597656,297.2464599609375,284.9033203125,1.0,0.7326871156692505,0.3477522730827331,0.3477522730827331,1.0,1.0,-3.687542676925659,0.956490993499756,2.731051683425904,0.1269681006669998,0.8597049117088318,0.8597049117088318,0.0,297.6235046386719,304.0,60877.6015625,0.0,4735.87060546875,1.0,278.85791015625,282.90802001953125,295.2092590332031,299.1459045410156,293.1499938964844,293.1499938964844,279.1499938964844,38620.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666079878807068,1.0,0.0,0.0,3.5915534496307373,3.5915772914886475,8.607121912973525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2998046875,0.0,1488.4036865234375,1895.4371337890625,0.0,4011.2666015625,0.8943911790847778,1.0,0.0,3.0,1.0,0.0
18112260,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.786321222782135,0.4487565755844116,0.4098634123802185,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9089540839195251,0.7020894885063171,0.6687130928039551,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8718213438987732,0.621588945388794,0.4374894201755523,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7726423740386963,0.4258746802806854,0.4099205732345581,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.647534966468811,0.2471159249544143,1.147119402885437,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,300.1820373535156,297.2518310546875,285.0008544921875,1.0,0.7344129085540771,0.3472674489021301,0.3472674489021301,1.0,1.0,-3.690957307815552,0.9559559226036072,2.7350013256073,0.1255301088094711,0.948203444480896,0.948203444480896,0.0,300.3476257324219,307.0,60162.66015625,0.0,4762.80322265625,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.9723205566406,293.1499938964844,293.1499938964844,278.8500061035156,33580.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590671062469482,1.0,0.0,0.0,3.6981725692749023,3.698196649551392,9.125730002779164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7744140625,0.0,1569.0860595703125,1895.4371337890625,0.0,3944.265625,0.9144553542137146,1.0,0.0,3.0,1.0,0.0
18112320,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.786321222782135,0.4487565755844116,0.4098634123802185,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9089540839195251,0.7020894885063171,0.6687130928039551,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8718213438987732,0.621588945388794,0.4374894201755523,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7726423740386963,0.4258746802806854,0.4099205732345581,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.647534966468811,0.2471159249544143,1.147119402885437,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,300.1820373535156,297.2518310546875,285.0008544921875,1.0,0.7344129085540771,0.3472674489021301,0.3472674489021301,1.0,1.0,-3.690957307815552,0.9559559226036072,2.7350013256073,0.1255301088094711,0.948203444480896,0.948203444480896,0.0,300.3476257324219,307.0,60162.66015625,0.0,4762.80322265625,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.9723205566406,293.1499938964844,293.1499938964844,278.8500061035156,33580.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590671062469482,1.0,0.0,0.0,3.6981725692749023,3.698196649551392,9.125730002779164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7744140625,0.0,1569.0860595703125,1895.4371337890625,0.0,3944.265625,0.9144553542137146,1.0,0.0,3.0,1.0,0.0
18112380,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7836291193962097,0.4472504258155823,0.4088978767395019,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9059958457946776,0.7006627321243286,0.6678164005279541,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8713782429695129,0.6250723004341125,0.4401889443397522,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.77067631483078,0.425569087266922,0.4099623262882232,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459293961524963,0.246860384941101,1.147218942642212,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,300.1722106933594,297.2474670410156,284.9035339355469,1.0,0.7360938191413879,0.3467826247215271,0.3467826247215271,1.0,1.0,-3.6921443939208975,0.954731285572052,2.737413167953491,0.1241389438509941,0.8587841391563416,0.8587841391563416,0.0,303.6753234863281,310.0,60821.03125,0.0,4787.18701171875,1.0,278.8579406738281,282.9095153808594,295.17828369140625,299.1111755371094,293.1499938964844,293.1499938964844,279.1499938964844,38624.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674917459487916,1.0,0.0,0.0,3.5869410037994385,3.5869648456573486,8.585028581364895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1591796875,0.0,1483.43408203125,1895.4371337890625,0.0,4019.07958984375,0.8933718800544739,1.0,0.0,3.0,1.0,0.0
18112440,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7836291193962097,0.4472504258155823,0.4088978767395019,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9059958457946776,0.7006627321243286,0.6678164005279541,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8713782429695129,0.6250723004341125,0.4401889443397522,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.77067631483078,0.425569087266922,0.4099623262882232,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459293961524963,0.246860384941101,1.147218942642212,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,300.1722106933594,297.2474670410156,284.9035339355469,1.0,0.7360938191413879,0.3467826247215271,0.3467826247215271,1.0,1.0,-3.6921443939208975,0.954731285572052,2.737413167953491,0.1241389438509941,0.8587841391563416,0.8587841391563416,0.0,303.6753234863281,310.0,60821.03125,0.0,4787.18701171875,1.0,278.8579406738281,282.9095153808594,295.17828369140625,299.1111755371094,293.1499938964844,293.1499938964844,279.1499938964844,38624.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674917459487916,1.0,0.0,0.0,3.5869410037994385,3.5869648456573486,8.585028581364895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1591796875,0.0,1483.43408203125,1895.4371337890625,0.0,4019.07958984375,0.8933718800544739,1.0,0.0,3.0,1.0,0.0
18112500,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7823842167854309,0.4469772279262543,0.4084498286247253,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9046319723129272,0.7004018425941467,0.6673523783683777,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8712597489356995,0.6273282766342163,0.4415782690048218,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7697513699531555,0.4256863594055176,0.4099555015563965,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6451535820960999,0.2468782067298889,1.1470727920532229,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,300.17041015625,297.2494812011719,285.0123596191406,1.0,0.73687744140625,0.3465402126312256,0.3465402126312256,1.0,1.0,-3.692527294158936,0.954060196876526,2.738467216491699,0.1232861280441284,0.934440016746521,0.934440016746521,0.0,305.21954345703125,310.0,59990.0625,0.0,4798.04052734375,1.0,279.1002197265625,283.0411682128906,295.1182861328125,298.89434814453125,293.1499938964844,293.1499938964844,279.1499938964844,34230.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618244171142578,1.0,0.0,0.0,3.632741689682007,3.632765293121338,8.805669153844065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0400390625,0.0,1500.872314453125,1895.4371337890625,0.0,3968.832275390625,0.9016868472099304,1.0,0.0,3.0,1.0,0.0
18112560,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.781673014163971,0.4468235075473785,0.4083532691001892,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9038310647010804,0.7002996802330017,0.6672832369804382,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8716570138931274,0.6297004222869873,0.4432512819766998,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7692798376083374,0.4259277582168579,0.4102022349834442,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6447557210922241,0.2469979971647262,1.1476831436157229,285.0012512207031,284.95001220703125,300.7996826171875,292.1388854980469,300.1696472167969,297.2528381347656,285.0002136230469,1.0,0.7377930879592896,0.3463004827499389,0.3463004827499389,1.0,1.0,-3.695369482040405,0.954145073890686,2.741224527359009,0.1226889565587043,0.946810781955719,0.946810781955719,0.0,306.4061889648437,313.0,60106.015625,0.0,4813.69482421875,1.0,279.14288330078125,283.0320129394531,295.1180114746094,298.9364013671875,293.1499938964844,293.1499938964844,278.8500061035156,33513.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598971009254456,1.0,0.0,0.0,3.695294380187988,3.6953182220458975,9.111530516747736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.0498046875,0.0,1565.3089599609375,1895.4371337890625,0.0,3951.668212890625,0.9135489463806152,1.0,0.0,3.0,1.0,0.0
18112620,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7790644764900208,0.445316880941391,0.407392680644989,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9010674953460692,0.6987990736961365,0.6663227677345276,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8712643384933472,0.6331982612609863,0.4459677636623382,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7673766613006592,0.4255979061126709,0.4102248549461365,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6432129740715027,0.24673493206501,1.14775812625885,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,300.1596984863281,297.2484741210937,284.9037475585937,1.0,0.7394503951072693,0.3458210229873657,0.3458210229873657,1.0,1.0,-3.6964540481567374,0.9529032707214355,2.7435507774353027,0.121305800974369,0.8577955961227417,0.8577955961227417,0.0,309.7254638671875,316.0,60758.44921875,0.0,4837.7734375,1.0,278.8580017089844,282.9111328125,295.1464233398437,299.0751647949219,293.1499938964844,293.1499938964844,279.1499938964844,38627.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683670997619628,1.0,0.0,0.0,3.581883430480957,3.581907272338867,8.560836022297735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2607421875,0.0,1477.9918212890625,1895.4371337890625,0.0,4026.810546875,0.8922556638717651,1.0,0.0,3.0,1.0,0.0
18112680,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7790644764900208,0.445316880941391,0.407392680644989,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9010674953460692,0.6987990736961365,0.6663227677345276,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8712643384933472,0.6331982612609863,0.4459677636623382,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7673766613006592,0.4255979061126709,0.4102248549461365,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6432129740715027,0.24673493206501,1.14775812625885,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,300.1596984863281,297.2484741210937,284.9037475585937,1.0,0.7394503951072693,0.3458210229873657,0.3458210229873657,1.0,1.0,-3.6964540481567374,0.9529032707214355,2.7435507774353027,0.121305800974369,0.8577955961227417,0.8577955961227417,0.0,309.7254638671875,316.0,60758.44921875,0.0,4837.7734375,1.0,278.8580017089844,282.9111328125,295.1464233398437,299.0751647949219,293.1499938964844,293.1499938964844,279.1499938964844,38627.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683670997619628,1.0,0.0,0.0,3.581883430480957,3.581907272338867,8.560836022297735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2607421875,0.0,1477.9918212890625,1895.4371337890625,0.0,4026.810546875,0.8922556638717651,1.0,0.0,3.0,1.0,0.0
18112740,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7771716713905334,0.4448810219764709,0.4068500399589538,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8989900946617126,0.6983562111854553,0.6657252311706543,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8715782165527344,0.6378488540649414,0.4490509331226349,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7660247683525085,0.4259306788444519,0.4104460477828979,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6420853137969971,0.2468643188476562,1.1481999158859253,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,300.1570739746094,297.2538452148437,285.00018310546875,1.0,0.7411271929740906,0.3453415632247925,0.3453415632247925,1.0,1.0,-3.69957971572876,0.9522913098335266,2.747288465499878,0.1198552399873733,0.9454004168510436,0.9454004168510436,0.0,312.449462890625,319.0,60044.2265625,0.0,4864.0234375,1.0,279.1418762207031,283.03338623046875,295.08660888671875,298.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,33581.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608181715011596,1.0,0.0,0.0,3.688853263854981,3.68887710571289,9.079794835997744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8056640625,0.0,1558.5404052734375,1895.4371337890625,0.0,3959.875732421875,0.9123579263687134,1.0,0.0,3.0,1.0,0.0
