time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7771716713905334,0.4448810219764709,0.4068500399589538,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8989900946617126,0.6983562111854553,0.6657252311706543,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8715782165527344,0.6378488540649414,0.4490509331226349,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7660247683525085,0.4259306788444519,0.4104460477828979,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6420853137969971,0.2468643188476562,1.1481999158859253,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,300.1570739746094,297.2538452148437,285.00018310546875,1.0,0.7411271929740906,0.3453415632247925,0.3453415632247925,1.0,1.0,-3.69957971572876,0.9522913098335266,2.747288465499878,0.1198552399873733,0.9454004168510436,0.9454004168510436,0.0,312.449462890625,319.0,60044.2265625,0.0,4864.0234375,1.0,279.1418762207031,283.03338623046875,295.08660888671875,298.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,33581.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608181715011596,1.0,0.0,0.0,3.688853263854981,3.68887710571289,9.079794835997744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8056640625,0.0,1558.5404052734375,1895.4371337890625,0.0,3959.875732421875,0.9123579263687134,1.0,0.0,3.0,1.0,0.0
18112860,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7746231555938721,0.4433735907077789,0.4058789610862732,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8962576985359192,0.6967810988426208,0.6646854877471924,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8712093830108643,0.6413585543632507,0.4517700374126434,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7641634345054626,0.4255757629871368,0.4104400277137756,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6405863761901855,0.2465928047895431,1.1482259035110474,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,300.14703369140625,297.2494506835937,284.9039001464844,1.0,0.7427578568458557,0.3448583483695984,0.3448583483695984,1.0,1.0,-3.700465679168701,0.9509742259979248,2.7494914531707764,0.1184374243021011,0.8566843867301941,0.8566843867301941,0.0,315.7768249511719,322.0,60690.44140625,0.0,4887.61962890625,1.0,278.8580322265625,282.9128112792969,295.11383056640625,299.0380249023437,293.1499938964844,293.1499938964844,279.1499938964844,38634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692423939704896,1.0,0.0,0.0,3.5764248371124268,3.576448678970337,8.534763651368849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6640625,0.0,1472.1558837890625,1895.4371337890625,0.0,4034.531982421875,0.8910495638847351,1.0,0.0,3.0,1.0,0.0
18112920,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7746231555938721,0.4433735907077789,0.4058789610862732,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8962576985359192,0.6967810988426208,0.6646854877471924,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8712093830108643,0.6413585543632507,0.4517700374126434,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7641634345054626,0.4255757629871368,0.4104400277137756,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6405863761901855,0.2465928047895431,1.1482259035110474,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,300.14703369140625,297.2494506835937,284.9039001464844,1.0,0.7427578568458557,0.3448583483695984,0.3448583483695984,1.0,1.0,-3.700465679168701,0.9509742259979248,2.7494914531707764,0.1184374243021011,0.8566843867301941,0.8566843867301941,0.0,315.7768249511719,322.0,60690.44140625,0.0,4887.61962890625,1.0,278.8580322265625,282.9128112792969,295.11383056640625,299.0380249023437,293.1499938964844,293.1499938964844,279.1499938964844,38634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692423939704896,1.0,0.0,0.0,3.5764248371124268,3.576448678970337,8.534763651368849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6640625,0.0,1472.1558837890625,1895.4371337890625,0.0,4034.531982421875,0.8910495638847351,1.0,0.0,3.0,1.0,0.0
18112980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7727842330932617,0.4429302215576172,0.4053324460983276,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8942004442214966,0.6962584853172302,0.6640163660049438,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.871546745300293,0.6460304856300354,0.454867422580719,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7628468871116638,0.4258829653263092,0.4106384515762329,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6394954323768616,0.2467139065265655,1.1486337184906006,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,300.1443176269531,297.2548217773437,284.9998474121094,1.0,0.7444104552268982,0.3443751335144043,0.3443751335144043,1.0,1.0,-3.703449487686157,0.9503023028373718,2.7531471252441406,0.1169586405158042,0.9438194036483764,0.9438194036483764,0.0,318.4998779296875,325.0,59976.73828125,0.0,4913.51904296875,1.0,279.1418151855469,283.0345458984375,295.0536499023437,298.8631591796875,293.1499938964844,293.1499938964844,278.8500061035156,33582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616761207580566,1.0,0.0,0.0,3.683544397354126,3.683568239212036,9.053679264070524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0224609375,0.0,1552.5579833984375,1895.4371337890625,0.0,3967.512939453125,0.911163866519928,1.0,0.0,3.0,1.0,0.0
18113040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7727842330932617,0.4429302215576172,0.4053324460983276,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8942004442214966,0.6962584853172302,0.6640163660049438,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.871546745300293,0.6460304856300354,0.454867422580719,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7628468871116638,0.4258829653263092,0.4106384515762329,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6394954323768616,0.2467139065265655,1.1486337184906006,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,300.1443176269531,297.2548217773437,284.9998474121094,1.0,0.7444104552268982,0.3443751335144043,0.3443751335144043,1.0,1.0,-3.703449487686157,0.9503023028373718,2.7531471252441406,0.1169586405158042,0.9438194036483764,0.9438194036483764,0.0,318.4998779296875,325.0,59976.73828125,0.0,4913.51904296875,1.0,279.1418151855469,283.0345458984375,295.0536499023437,298.8631591796875,293.1499938964844,293.1499938964844,278.8500061035156,33582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616761207580566,1.0,0.0,0.0,3.683544397354126,3.683568239212036,9.053679264070524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0224609375,0.0,1552.5579833984375,1895.4371337890625,0.0,3967.512939453125,0.911163866519928,1.0,0.0,3.0,1.0,0.0
18113100,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.771808385848999,0.442232072353363,0.4050342440605163,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8931218981742859,0.6955190896987915,0.6636812090873718,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8716419339179993,0.6478405594825745,0.4563864469528198,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7621641159057617,0.425757348537445,0.4107630550861358,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6389535069465637,0.2466266900300979,1.1490389108657837,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,300.1397705078125,297.25323486328125,284.8791198730469,1.0,0.7452865839004517,0.3441335260868072,0.3441335260868072,1.0,1.0,-3.705160140991211,0.9500256776809692,2.755134344100952,0.116375021636486,0.8598800301551819,0.8598800301551819,0.0,319.96990966796875,325.0,60851.9375,0.0,4927.79052734375,1.0,278.8974914550781,282.89031982421875,295.0990295410156,299.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,37809.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679256677627563,1.0,0.0,0.0,3.646804094314575,3.646828413009644,8.873974479683966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4560546875,0.0,1543.142578125,1895.4371337890625,0.0,4022.912841796875,0.9037490487098694,1.0,0.0,3.0,1.0,0.0
18113160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7703174948692322,0.4414217174053192,0.4043662250041961,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8915137648582458,0.6946092247962952,0.6629132628440857,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8712203502655029,0.6495482921600342,0.4575996398925781,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7610436677932739,0.4255043566226959,0.4106141924858093,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.63805091381073,0.246435597538948,1.1486393213272097,284.90313720703125,284.95001220703125,300.69659423828125,292.05718994140625,300.1342163085937,297.2503967285156,284.9044189453125,1.0,0.7460183501243591,0.3439035713672638,0.3439035713672638,1.0,1.0,-3.704234600067138,0.948987066745758,2.7552475929260254,0.1155675873160362,0.8553683757781982,0.8553683757781982,0.0,321.8191223144531,328.0,60602.60546875,0.0,4936.80615234375,1.0,278.8573608398437,282.9150390625,295.0814819335937,299.0004272460937,293.1499938964844,293.1499938964844,279.1499938964844,38814.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701364636421204,1.0,0.0,0.0,3.5681145191192627,3.568138360977173,8.495146630593808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.20654296875,0.0,1464.545654296875,1895.4371337890625,0.0,4042.41064453125,0.889361560344696,1.0,0.0,3.0,1.0,0.0
18113220,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7685202956199646,0.4409707486629486,0.4038078188896179,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8894652724266052,0.694006621837616,0.6621642708778381,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.871566891670227,0.6542392373085022,0.4607026875019073,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7597518563270569,0.425786018371582,0.4107853472232818,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6369866728782654,0.2465484589338302,1.149003267288208,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,300.131591796875,297.2557678222656,284.9994201660156,1.0,0.7476456165313721,0.3434436321258545,0.3434436321258545,1.0,1.0,-3.707029104232788,0.9483299255371094,2.7586991786956787,0.1141433715820312,0.9421696066856384,0.9421696066856384,0.0,324.5502319335937,331.0,59905.34765625,0.0,4962.26708984375,1.0,279.1417541503906,283.0357666015625,295.0203552246094,298.8250427246094,293.1499938964844,293.1499938964844,278.8500061035156,33583.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625192880630492,1.0,0.0,0.0,3.67795729637146,3.67798113822937,9.026235829878716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6455078125,0.0,1546.2760009765625,1895.4371337890625,0.0,3975.0107421875,0.909907341003418,1.0,0.0,3.0,1.0,0.0
18113280,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7685202956199646,0.4409707486629486,0.4038078188896179,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8894652724266052,0.694006621837616,0.6621642708778381,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.871566891670227,0.6542392373085022,0.4607026875019073,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7597518563270569,0.425786018371582,0.4107853472232818,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6369866728782654,0.2465484589338302,1.149003267288208,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,300.131591796875,297.2557678222656,284.9994201660156,1.0,0.7476456165313721,0.3434436321258545,0.3434436321258545,1.0,1.0,-3.707029104232788,0.9483299255371094,2.7586991786956787,0.1141433715820312,0.9421696066856384,0.9421696066856384,0.0,324.5502319335937,331.0,59905.34765625,0.0,4962.26708984375,1.0,279.1417541503906,283.0357666015625,295.0203552246094,298.8250427246094,293.1499938964844,293.1499938964844,278.8500061035156,33583.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625192880630492,1.0,0.0,0.0,3.67795729637146,3.67798113822937,9.026235829878716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6455078125,0.0,1546.2760009765625,1895.4371337890625,0.0,3975.0107421875,0.909907341003418,1.0,0.0,3.0,1.0,0.0
18113340,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7661137580871582,0.4394631087779999,0.4028317928314209,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8868041634559631,0.6922850608825684,0.6609824299812317,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8712593913078308,0.6577655673027039,0.463434100151062,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7579876780509949,0.425383985042572,0.410733163356781,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6355786919593811,0.2462628781795501,1.148962140083313,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,300.1214904785156,297.2513427734375,284.9043884277344,1.0,0.7492268681526184,0.3429836928844452,0.3429836928844452,1.0,1.0,-3.7076165676116943,0.9469931125640868,2.7606234550476074,0.1127713099122047,0.8543276190757751,0.8543276190757751,0.0,327.87628173828125,334.0,60539.69921875,0.0,4985.05126953125,1.0,278.8581237792969,282.9166564941406,295.0472717285156,298.9613647460937,293.1499938964844,293.1499938964844,279.1499938964844,38641.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709281325340272,1.0,0.0,0.0,3.564303636550904,3.5643272399902344,8.47700960093789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8408203125,0.0,1459.1988525390625,1895.4371337890625,0.0,4049.37939453125,0.8883709907531738,1.0,0.0,3.0,1.0,0.0
18113400,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7661137580871582,0.4394631087779999,0.4028317928314209,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8868041634559631,0.6922850608825684,0.6609824299812317,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8712593913078308,0.6577655673027039,0.463434100151062,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7579876780509949,0.425383985042572,0.410733163356781,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6355786919593811,0.2462628781795501,1.148962140083313,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,300.1214904785156,297.2513427734375,284.9043884277344,1.0,0.7492268681526184,0.3429836928844452,0.3429836928844452,1.0,1.0,-3.7076165676116943,0.9469931125640868,2.7606234550476074,0.1127713099122047,0.8543276190757751,0.8543276190757751,0.0,327.87628173828125,334.0,60539.69921875,0.0,4985.05126953125,1.0,278.8581237792969,282.9166564941406,295.0472717285156,298.9613647460937,293.1499938964844,293.1499938964844,279.1499938964844,38641.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709281325340272,1.0,0.0,0.0,3.564303636550904,3.5643272399902344,8.47700960093789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8408203125,0.0,1459.1988525390625,1895.4371337890625,0.0,4049.37939453125,0.8883709907531738,1.0,0.0,3.0,1.0,0.0
18113460,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7643792629241943,0.4390036761760711,0.4022767245769501,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8847870826721191,0.6916036009788513,0.6601707339286804,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.871634840965271,0.6624711751937866,0.4665538370609283,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7567368149757385,0.4256407022476196,0.4108870327472687,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6345520615577698,0.2463685274124145,1.1493088006973269,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,300.1189270019531,297.2567138671875,284.9991455078125,1.0,0.750832200050354,0.3425561189651489,0.3425561189651489,1.0,1.0,-3.710318565368652,0.9464070200920104,2.763911485671997,0.111442357301712,0.9405046105384828,0.9405046105384828,0.0,330.5984802246094,337.0,59830.25390625,0.0,5010.23974609375,1.0,279.1417236328125,283.03717041015625,294.9867553710937,298.7863464355469,293.1499938964844,293.1499938964844,278.8500061035156,33579.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633312821388244,1.0,0.0,0.0,3.671980381011963,3.672003984451294,8.996922247206385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7958984375,0.0,1539.5443115234375,1895.4371337890625,0.0,3982.22509765625,0.9085599780082704,1.0,0.0,3.0,1.0,0.0
18113520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7643792629241943,0.4390036761760711,0.4022767245769501,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8847870826721191,0.6916036009788513,0.6601707339286804,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.871634840965271,0.6624711751937866,0.4665538370609283,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7567368149757385,0.4256407022476196,0.4108870327472687,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6345520615577698,0.2463685274124145,1.1493088006973269,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,300.1189270019531,297.2567138671875,284.9991455078125,1.0,0.750832200050354,0.3425561189651489,0.3425561189651489,1.0,1.0,-3.710318565368652,0.9464070200920104,2.763911485671997,0.111442357301712,0.9405046105384828,0.9405046105384828,0.0,330.5984802246094,337.0,59830.25390625,0.0,5010.23974609375,1.0,279.1417236328125,283.03717041015625,294.9867553710937,298.7863464355469,293.1499938964844,293.1499938964844,278.8500061035156,33579.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633312821388244,1.0,0.0,0.0,3.671980381011963,3.672003984451294,8.996922247206385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7958984375,0.0,1539.5443115234375,1895.4371337890625,0.0,3982.22509765625,0.9085599780082704,1.0,0.0,3.0,1.0,0.0
18113580,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7620417475700378,0.437495470046997,0.4012979567050934,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8821627497673035,0.689811110496521,0.6589201092720032,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8713532090187073,0.6660014390945435,0.4692884683609009,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7550180554389954,0.4252157211303711,0.410812497138977,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6331835985183716,0.2460767179727554,1.1492384672164917,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,300.10894775390625,297.2522888183594,284.9046630859375,1.0,0.7523897290229797,0.3421285450458526,0.3421285450458526,1.0,1.0,-3.710761785507202,0.9451308846473694,2.7656307220458984,0.110163077712059,0.8531174063682556,0.8531174063682556,0.0,333.924072265625,340.0,60459.58984375,0.0,5032.62353515625,1.0,278.858154296875,282.918701171875,295.01373291015625,298.92242431640625,293.1499938964844,293.1499938964844,279.1499938964844,38640.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717376828193665,1.0,0.0,0.0,3.557858467102051,3.557882070541382,8.446380093118933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.94970703125,0.0,1452.3126220703125,1895.4371337890625,0.0,4056.498779296875,0.8869436383247375,1.0,0.0,3.0,1.0,0.0
18113640,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7620417475700378,0.437495470046997,0.4012979567050934,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8821627497673035,0.689811110496521,0.6589201092720032,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8713532090187073,0.6660014390945435,0.4692884683609009,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7550180554389954,0.4252157211303711,0.410812497138977,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6331835985183716,0.2460767179727554,1.1492384672164917,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,300.10894775390625,297.2522888183594,284.9046630859375,1.0,0.7523897290229797,0.3421285450458526,0.3421285450458526,1.0,1.0,-3.710761785507202,0.9451308846473694,2.7656307220458984,0.110163077712059,0.8531174063682556,0.8531174063682556,0.0,333.924072265625,340.0,60459.58984375,0.0,5032.62353515625,1.0,278.858154296875,282.918701171875,295.01373291015625,298.92242431640625,293.1499938964844,293.1499938964844,279.1499938964844,38640.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717376828193665,1.0,0.0,0.0,3.557858467102051,3.557882070541382,8.446380093118933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.94970703125,0.0,1452.3126220703125,1895.4371337890625,0.0,4056.498779296875,0.8869436383247375,1.0,0.0,3.0,1.0,0.0
18113700,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7609679698944092,0.4372071921825409,0.4008469879627228,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8809283375740051,0.6893583536148071,0.6582865118980408,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8713141679763794,0.6683083772659302,0.4707047939300537,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7542118430137634,0.4252724945545196,0.4107522368431091,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6325207352638245,0.2460761815309524,1.1490192413330078,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,300.1072082519531,297.2543640136719,285.0113525390625,1.0,0.7531155347824097,0.3419147431850433,0.3419147431850433,1.0,1.0,-3.7108170986175537,0.9444482922554016,2.766368865966797,0.1093723624944686,0.927467942237854,0.927467942237854,0.0,335.4611511230469,340.0,59639.421875,0.0,5042.546875,1.0,279.0995178222656,283.0480651855469,294.953125,298.7057800292969,293.1499938964844,293.1499938964844,279.1499938964844,34193.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660478830337524,1.0,0.0,0.0,3.604768991470337,3.604792356491089,8.670580768921354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.00390625,0.0,1470.077880859375,1895.4371337890625,0.0,4006.310302734375,0.8954105973243713,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7603484392166138,0.4370280504226684,0.4007315635681152,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8801577687263489,0.6890527009963989,0.6580321192741394,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8717343807220459,0.6707196235656738,0.4724102914333343,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7537900805473328,0.4254470765590668,0.4109397828578949,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6321783065795898,0.2461745887994766,1.149544358253479,284.9994201660156,284.95001220703125,300.5910339355469,291.9735107421875,300.1064147949219,297.2576599121094,284.9983825683594,1.0,0.7539703845977783,0.3417039811611175,0.3417039811611175,1.0,1.0,-3.713279247283936,0.9444986581802368,2.7687807083129883,0.1088271141052246,0.938690721988678,0.938690721988678,0.0,336.6531677246094,343.0,59753.0546875,0.0,5057.3671875,1.0,279.1426696777344,283.0381774902344,294.9523010253906,298.7468566894531,293.1499938964844,293.1499938964844,278.8500061035156,33506.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640764594078064,1.0,0.0,0.0,3.667523860931397,3.667547464370728,8.975097216534778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.935546875,0.0,1534.008544921875,1895.4371337890625,0.0,3988.83935546875,0.9072886109352112,1.0,0.0,3.0,1.0,0.0
18113820,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7580877542495728,0.4355193078517914,0.3997570872306824,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8775810599327087,0.6871925592422485,0.6567224860191345,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8714852333068848,0.6742491722106934,0.4751514196395874,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.752122163772583,0.4249998331069946,0.4108475148677826,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6308509111404419,0.245877206325531,1.1494570970535278,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,300.0964660644531,297.253173828125,284.90496826171875,1.0,0.7555059194564819,0.3412824273109436,0.3412824273109436,1.0,1.0,-3.713623046875,0.9432104229927064,2.7704126834869385,0.1075611785054206,0.8518782258033752,0.8518782258033752,0.0,339.97052001953125,346.0,60376.125,0.0,5079.42724609375,1.0,278.8582458496094,282.9208068847656,294.980224609375,298.88330078125,293.1499938964844,293.1499938964844,279.1499938964844,38640.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725178480148317,1.0,0.0,0.0,3.551171064376831,3.551194667816162,8.414658623223659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.763671875,0.0,1445.1934814453125,1895.4371337890625,0.0,4063.35205078125,0.8854653835296631,1.0,0.0,3.0,1.0,0.0
18113880,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7580877542495728,0.4355193078517914,0.3997570872306824,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8775810599327087,0.6871925592422485,0.6567224860191345,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8714852333068848,0.6742491722106934,0.4751514196395874,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.752122163772583,0.4249998331069946,0.4108475148677826,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6308509111404419,0.245877206325531,1.1494570970535278,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,300.0964660644531,297.253173828125,284.90496826171875,1.0,0.7555059194564819,0.3412824273109436,0.3412824273109436,1.0,1.0,-3.713623046875,0.9432104229927064,2.7704126834869385,0.1075611785054206,0.8518782258033752,0.8518782258033752,0.0,339.97052001953125,346.0,60376.125,0.0,5079.42724609375,1.0,278.8582458496094,282.9208068847656,294.980224609375,298.88330078125,293.1499938964844,293.1499938964844,279.1499938964844,38640.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725178480148317,1.0,0.0,0.0,3.551171064376831,3.551194667816162,8.414658623223659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.763671875,0.0,1445.1934814453125,1895.4371337890625,0.0,4063.35205078125,0.8854653835296631,1.0,0.0,3.0,1.0,0.0
18113940,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7564510703086853,0.4350422322750091,0.3991920351982116,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8756070137023926,0.6863600015640259,0.6557753682136536,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8718864917755127,0.6789723038673401,0.4782828688621521,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7509295344352722,0.4252064228057861,0.4109574854373932,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6298751831054688,0.2459684312343597,1.1497485637664795,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,300.093994140625,297.2585144042969,284.9984436035156,1.0,0.7570658922195435,0.3408608734607696,0.3408608734607696,1.0,1.0,-3.7160449028015137,0.942556619644165,2.7734882831573486,0.1062296703457832,0.9370188117027284,0.9370188117027284,0.0,342.6933288574219,349.0,59672.0625,0.0,5103.89599609375,1.0,279.1416320800781,283.0399780273437,294.9197082519531,298.7085876464844,293.1499938964844,293.1499938964844,278.8500061035156,33575.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96489018201828,1.0,0.0,0.0,3.65953540802002,3.659559011459351,8.936041240303894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1513671875,0.0,1525.6116943359375,1895.4371337890625,0.0,3996.0556640625,0.9057568311691284,1.0,0.0,3.0,1.0,0.0
18114000,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7564510703086853,0.4350422322750091,0.3991920351982116,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8756070137023926,0.6863600015640259,0.6557753682136536,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8718864917755127,0.6789723038673401,0.4782828688621521,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7509295344352722,0.4252064228057861,0.4109574854373932,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6298751831054688,0.2459684312343597,1.1497485637664795,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,300.093994140625,297.2585144042969,284.9984436035156,1.0,0.7570658922195435,0.3408608734607696,0.3408608734607696,1.0,1.0,-3.7160449028015137,0.942556619644165,2.7734882831573486,0.1062296703457832,0.9370188117027284,0.9370188117027284,0.0,342.6933288574219,349.0,59672.0625,0.0,5103.89599609375,1.0,279.1416320800781,283.0399780273437,294.9197082519531,298.7085876464844,293.1499938964844,293.1499938964844,278.8500061035156,33575.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96489018201828,1.0,0.0,0.0,3.65953540802002,3.659559011459351,8.936041240303894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1513671875,0.0,1525.6116943359375,1895.4371337890625,0.0,3996.0556640625,0.9057568311691284,1.0,0.0,3.0,1.0,0.0
18114060,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7542455196380615,0.4335329830646515,0.3982073366641998,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8730599880218506,0.6844353675842285,0.6543947458267212,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8716462254524231,0.6824970841407776,0.4810145199298858,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7492944598197937,0.4247363209724426,0.4108383357524872,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.628571629524231,0.2456646263599395,1.1496201753616333,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,300.0840759277344,297.2539978027344,284.9052124023437,1.0,0.7585765719413757,0.3404366075992584,0.3404366075992584,1.0,1.0,-3.71619725227356,0.9412006735801696,2.774996757507324,0.1049362197518348,0.850564181804657,0.850564181804657,0.0,346.0180969238281,352.0,60289.9921875,0.0,5125.45703125,1.0,278.8582763671875,282.9229431152344,294.94696044921875,298.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,38642.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973275899887085,1.0,0.0,0.0,3.544313669204712,3.544337034225464,8.38219193610712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.37158203125,0.0,1437.9339599609375,1895.4371337890625,0.0,4070.0048828125,0.8839471936225891,1.0,0.0,3.0,1.0,0.0
18114120,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7542455196380615,0.4335329830646515,0.3982073366641998,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8730599880218506,0.6844353675842285,0.6543947458267212,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8716462254524231,0.6824970841407776,0.4810145199298858,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7492944598197937,0.4247363209724426,0.4108383357524872,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.628571629524231,0.2456646263599395,1.1496201753616333,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,300.0840759277344,297.2539978027344,284.9052124023437,1.0,0.7585765719413757,0.3404366075992584,0.3404366075992584,1.0,1.0,-3.71619725227356,0.9412006735801696,2.774996757507324,0.1049362197518348,0.850564181804657,0.850564181804657,0.0,346.0180969238281,352.0,60289.9921875,0.0,5125.45703125,1.0,278.8582763671875,282.9229431152344,294.94696044921875,298.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,38642.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973275899887085,1.0,0.0,0.0,3.544313669204712,3.544337034225464,8.38219193610712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.37158203125,0.0,1437.9339599609375,1895.4371337890625,0.0,4070.0048828125,0.8839471936225891,1.0,0.0,3.0,1.0,0.0
18114180,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7526564002037048,0.4330479502677917,0.3976381421089172,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8711112141609192,0.683533787727356,0.6533857583999634,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8720572590827942,0.6872223615646362,0.4841474592685699,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7481293678283691,0.4249187111854553,0.4109270572662353,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6276169419288635,0.2457491755485534,1.1498857736587524,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,300.0816345214844,297.25927734375,284.9980773925781,1.0,0.7601142525672913,0.3400123417377472,0.3400123417377472,1.0,1.0,-3.718484878540039,0.9404945969581604,2.7779903411865234,0.1035844087600708,0.9351896643638612,0.9351896643638612,0.0,348.7398986816406,355.0,59588.48046875,0.0,5149.5654296875,1.0,279.1415710449219,283.0414733886719,294.8865966796875,298.66973876953125,293.1499938964844,293.1499938964844,278.8500061035156,33573.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656195044517516,1.0,0.0,0.0,3.6529581546783447,3.652981758117676,8.903949151317647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3857421875,0.0,1518.291259765625,1895.4371337890625,0.0,4002.517578125,0.9042767882347108,1.0,0.0,3.0,1.0,0.0
18114240,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7526564002037048,0.4330479502677917,0.3976381421089172,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8711112141609192,0.683533787727356,0.6533857583999634,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8720572590827942,0.6872223615646362,0.4841474592685699,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7481293678283691,0.4249187111854553,0.4109270572662353,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6276169419288635,0.2457491755485534,1.1498857736587524,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,300.0816345214844,297.25927734375,284.9980773925781,1.0,0.7601142525672913,0.3400123417377472,0.3400123417377472,1.0,1.0,-3.718484878540039,0.9404945969581604,2.7779903411865234,0.1035844087600708,0.9351896643638612,0.9351896643638612,0.0,348.7398986816406,355.0,59588.48046875,0.0,5149.5654296875,1.0,279.1415710449219,283.0414733886719,294.8865966796875,298.66973876953125,293.1499938964844,293.1499938964844,278.8500061035156,33573.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656195044517516,1.0,0.0,0.0,3.6529581546783447,3.652981758117676,8.903949151317647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3857421875,0.0,1518.291259765625,1895.4371337890625,0.0,4002.517578125,0.9042767882347108,1.0,0.0,3.0,1.0,0.0
18114300,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7518069744110107,0.4323420226573944,0.3973241746425628,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8700889348983765,0.6826176643371582,0.6528761386871338,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8721825480461121,0.6890237331390381,0.4856703579425812,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7475209832191467,0.4247318208217621,0.4109922647476196,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6271393895149231,0.2456440925598144,1.1502090692520142,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,300.0771484375,297.257568359375,284.8798217773437,1.0,0.7609294652938843,0.3398002088069916,0.3398002088069916,1.0,1.0,-3.719801425933838,0.9401869177818298,2.779614448547364,0.10305917263031,0.8523948192596436,0.8523948192596436,0.0,350.2158203125,355.0,60436.3046875,0.0,5162.859375,1.0,278.898193359375,282.9000549316406,294.9322204589844,298.8740539550781,293.1499938964844,293.1499938964844,278.8500061035156,37931.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718425273895264,1.0,0.0,0.0,3.613291501998901,3.613315582275391,8.711627970114932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.65625,0.0,1507.016845703125,1895.4371337890625,0.0,4057.419677734375,0.8963267207145691,1.0,0.0,3.0,1.0,0.0
18114360,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7505223155021667,0.4315375089645386,0.3966577053070068,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8686147332191467,0.6815495491027832,0.6519541144371033,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8718423843383789,0.6907356977462769,0.486878901720047,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7465403079986572,0.4244269132614136,0.4107911586761474,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6263452172279358,0.2454403787851333,1.149744153022766,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,300.0718078613281,297.25469970703125,284.906005859375,1.0,0.7616042494773865,0.3395997583866119,0.3395997583866119,1.0,1.0,-3.7185449600219727,0.9391450881958008,2.779399871826172,0.1023221984505653,0.849205493927002,0.849205493927002,0.0,352.056396484375,358.0,60185.61328125,0.0,5170.8134765625,1.0,278.85760498046875,282.9257202148437,294.9148864746094,298.80572509765625,293.1499938964844,293.1499938964844,279.1499938964844,38819.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740302562713624,1.0,0.0,0.0,3.534649610519409,3.534672975540161,8.336543260156759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.6416015625,0.0,1429.0098876953125,1895.4371337890625,0.0,4076.618408203125,0.8819810748100281,1.0,0.0,3.0,1.0,0.0
18114420,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7489691972732544,0.4310449361801147,0.3960769772529602,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.866683840751648,0.6805839538574219,0.6508801579475403,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.872250497341156,0.695459246635437,0.4900033175945282,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7453936338424683,0.4245854616165161,0.4108544886112213,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6254021525382996,0.2455184608697891,1.149974346160889,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,300.0695495605469,297.2599792480469,284.9976806640625,1.0,0.7631189823150635,0.339198887348175,0.339198887348175,1.0,1.0,-3.7206568717956543,0.9384608268737792,2.782196044921875,0.1010309383273124,0.9333444237709044,0.9333444237709044,0.0,354.7855834960937,361.0,59503.50390625,0.0,5194.4853515625,1.0,279.1415100097656,283.0429382324219,294.85400390625,298.6313781738281,293.1499938964844,293.1499938964844,278.8500061035156,33571.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663122296333312,1.0,0.0,0.0,3.64630389213562,3.646327495574951,8.871540444488346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.58984375,0.0,1510.908203125,1895.4371337890625,0.0,4008.64990234375,0.902779459953308,1.0,0.0,3.0,1.0,0.0
18114480,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7489691972732544,0.4310449361801147,0.3960769772529602,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.866683840751648,0.6805839538574219,0.6508801579475403,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.872250497341156,0.695459246635437,0.4900033175945282,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7453936338424683,0.4245854616165161,0.4108544886112213,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6254021525382996,0.2455184608697891,1.149974346160889,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,300.0695495605469,297.2599792480469,284.9976806640625,1.0,0.7631189823150635,0.339198887348175,0.339198887348175,1.0,1.0,-3.7206568717956543,0.9384608268737792,2.782196044921875,0.1010309383273124,0.9333444237709044,0.9333444237709044,0.0,354.7855834960937,361.0,59503.50390625,0.0,5194.4853515625,1.0,279.1415100097656,283.0429382324219,294.85400390625,298.6313781738281,293.1499938964844,293.1499938964844,278.8500061035156,33571.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663122296333312,1.0,0.0,0.0,3.64630389213562,3.646327495574951,8.871540444488346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.58984375,0.0,1510.908203125,1895.4371337890625,0.0,4008.64990234375,0.902779459953308,1.0,0.0,3.0,1.0,0.0
18114540,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7479166388511658,0.4301596581935882,0.395643800497055,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8654142618179321,0.6794092655181885,0.6501768231391907,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8723234534263611,0.6975350379943848,0.4917527139186859,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7446268796920776,0.4243131875991821,0.4108781218528747,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6247950196266174,0.2453647553920745,1.150229573249817,284.8819274902344,284.95001220703125,300.454345703125,291.8652038574219,300.0639038085937,297.25738525390625,284.8838806152344,1.0,0.7640537023544312,0.3389610350131988,0.3389610350131988,1.0,1.0,-3.721739053726196,0.9379958510398864,2.783743143081665,0.1004213392734527,0.8473377823829651,0.8473377823829651,0.0,356.6037292480469,361.0,60259.7578125,0.0,5209.2763671875,1.0,278.8846130371094,282.9053955078125,294.9001770019531,298.82440185546875,293.1499938964844,293.1499938964844,278.8500061035156,38843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733498096466064,1.0,0.0,0.0,3.580568790435791,3.580592632293701,8.55455311921105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.0458984375,0.0,1478.1534423828125,1895.4371337890625,0.0,4070.6533203125,0.8903893232345581,1.0,0.0,3.0,1.0,0.0
18114600,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7468932867050171,0.4295350313186645,0.3950929045677185,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8642295002937317,0.6785465478897095,0.6493934392929077,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8720476627349854,0.6989591717720032,0.4927243590354919,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7438398003578186,0.4240726232528686,0.4106965363025665,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6241505742073059,0.2452047318220138,1.149804949760437,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,300.0598449707031,297.2553405761719,284.9064636230469,1.0,0.7645865082740784,0.3387979865074157,0.3387979865074157,1.0,1.0,-3.720573902130127,0.9371082186698914,2.783465623855591,0.0997986420989036,0.8480584621429443,0.8480584621429443,0.0,358.1018981933594,364.0,60098.5859375,0.0,5215.31689453125,1.0,278.8577880859375,282.9281311035156,294.8825378417969,298.7672424316406,293.1499938964844,293.1499938964844,279.1499938964844,38778.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746955633163452,1.0,0.0,0.0,3.527747392654419,3.527770519256592,8.304016887450416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.81787109375,0.0,1421.453369140625,1895.4371337890625,0.0,4082.446044921875,0.8804668188095093,1.0,0.0,3.0,1.0,0.0
