time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.745384693145752,0.4290343225002289,0.3945093154907226,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8623296022415161,0.6775220632553101,0.6482686996459961,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8724621534347534,0.7036749124526978,0.4958447217941284,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427188158035278,0.4242077767848968,0.4107403457164764,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6232229471206665,0.2452770620584488,1.1500158309936523,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,300.0577697753906,297.26055908203125,284.9973449707031,1.0,0.7660808563232422,0.3384279906749725,0.3384279906749725,1.0,1.0,-3.722569704055786,0.9364855289459229,2.786084175109864,0.0985984504222869,0.9315309524536132,0.9315309524536132,0.0,360.828857421875,367.0,59417.59375,0.0,5238.66259765625,1.0,279.1414489746094,283.04449462890625,294.8221435546875,298.5936279296875,293.1499938964844,293.1499938964844,278.8500061035156,33567.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669572114944458,1.0,0.0,0.0,3.639530897140503,3.639554500579834,8.838613325679034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.90234375,0.0,1503.4013671875,1895.4371337890625,0.0,4014.35498046875,0.9012528657913208,1.0,0.0,3.0,1.0,0.0
18114720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.745384693145752,0.4290343225002289,0.3945093154907226,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8623296022415161,0.6775220632553101,0.6482686996459961,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8724621534347534,0.7036749124526978,0.4958447217941284,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427188158035278,0.4242077767848968,0.4107403457164764,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6232229471206665,0.2452770620584488,1.1500158309936523,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,300.0577697753906,297.26055908203125,284.9973449707031,1.0,0.7660808563232422,0.3384279906749725,0.3384279906749725,1.0,1.0,-3.722569704055786,0.9364855289459229,2.786084175109864,0.0985984504222869,0.9315309524536132,0.9315309524536132,0.0,360.828857421875,367.0,59417.59375,0.0,5238.66259765625,1.0,279.1414489746094,283.04449462890625,294.8221435546875,298.5936279296875,293.1499938964844,293.1499938964844,278.8500061035156,33567.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669572114944458,1.0,0.0,0.0,3.639530897140503,3.639554500579834,8.838613325679034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.90234375,0.0,1503.4013671875,1895.4371337890625,0.0,4014.35498046875,0.9012528657913208,1.0,0.0,3.0,1.0,0.0
18114780,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7433581948280334,0.4275254607200622,0.3935173451900482,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8599141240119934,0.6754375100135803,0.6467277407646179,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8722631335258484,0.7071580290794373,0.4985483288764953,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7411935925483704,0.423674464225769,0.4105580449104309,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6219833493232727,0.2449587732553482,1.149813532829285,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,300.0482788085937,297.2558898925781,284.9061279296875,1.0,0.767525851726532,0.3380579650402069,0.3380579650402069,1.0,1.0,-3.722321748733521,0.9351846575737,2.787137031555176,0.0974542647600174,0.8466312885284424,0.8466312885284424,0.0,364.1496276855469,370.0,60020.8984375,0.0,5259.03564453125,1.0,278.8584289550781,282.9296875,294.8505554199219,298.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38636.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752904772758484,1.0,0.0,0.0,3.5228660106658936,3.5228891372680664,8.281052714664838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.05712890625,0.0,1415.3150634765625,1895.4371337890625,0.0,4087.65283203125,0.879199206829071,1.0,0.0,3.0,1.0,0.0
18114840,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7433581948280334,0.4275254607200622,0.3935173451900482,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8599141240119934,0.6754375100135803,0.6467277407646179,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8722631335258484,0.7071580290794373,0.4985483288764953,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7411935925483704,0.423674464225769,0.4105580449104309,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6219833493232727,0.2449587732553482,1.149813532829285,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,300.0482788085937,297.2558898925781,284.9061279296875,1.0,0.767525851726532,0.3380579650402069,0.3380579650402069,1.0,1.0,-3.722321748733521,0.9351846575737,2.787137031555176,0.0974542647600174,0.8466312885284424,0.8466312885284424,0.0,364.1496276855469,370.0,60020.8984375,0.0,5259.03564453125,1.0,278.8584289550781,282.9296875,294.8505554199219,298.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38636.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752904772758484,1.0,0.0,0.0,3.5228660106658936,3.5228891372680664,8.281052714664838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.05712890625,0.0,1415.3150634765625,1895.4371337890625,0.0,4087.65283203125,0.879199206829071,1.0,0.0,3.0,1.0,0.0
18114900,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7424315810203552,0.4272217452526092,0.3930636346340179,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8587818741798401,0.6748300790786743,0.6459596157073975,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8722652196884155,0.7094650864601135,0.4999580085277557,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7404799461364746,0.4236750304698944,0.4104492366313934,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6213804483413696,0.2449446022510528,1.1495436429977417,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,300.046875,297.2579040527344,285.0104064941406,1.0,0.7682000398635864,0.3378729522228241,0.3378729522228241,1.0,1.0,-3.7220847606658936,0.9345061182975768,2.787578821182251,0.0967388823628425,0.9195805191993712,0.9195805191993712,0.0,365.6782531738281,370.0,59218.51953125,0.0,5268.0595703125,1.0,279.09869384765625,283.056396484375,294.7905578613281,298.51470947265625,293.1499938964844,293.1499938964844,279.1499938964844,34137.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695500135421752,1.0,0.0,0.0,3.5712649822235107,3.5712878704071045,8.510154430041439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.376953125,0.0,1433.687744140625,1895.4371337890625,0.0,4037.243896484375,0.8878899812698364,1.0,0.0,3.0,1.0,0.0
18114960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7418889403343201,0.427016943693161,0.3929289877414703,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8580446839332581,0.6743598580360413,0.6455551981925964,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8726795315742493,0.7118620872497559,0.5016599297523499,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7400944828987122,0.4237864017486572,0.4105811715126037,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6210657358169556,0.245025485754013,1.150002360343933,284.9975891113281,284.95001220703125,300.387451171875,291.81219482421875,300.0463562011719,297.26104736328125,284.9965515136719,1.0,0.7689999341964722,0.3376919627189636,0.3376919627189636,1.0,1.0,-3.724192380905152,0.9345381259918212,2.78965425491333,0.096261590719223,0.9295965433120728,0.9295965433120728,0.0,366.8761596679688,373.0,59332.44140625,0.0,5282.03466796875,1.0,279.14239501953125,283.045654296875,294.79034423828125,298.5561828613281,293.1499938964844,293.1499938964844,278.8500061035156,33488.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675054550170898,1.0,0.0,0.0,3.634435653686523,3.6344590187072754,8.813882459435263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.73046875,0.0,1497.213134765625,1895.4371337890625,0.0,4019.20068359375,0.8998292088508606,1.0,0.0,3.0,1.0,0.0
18115020,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7399221658706665,0.4255078136920929,0.3919414579868316,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8556841611862183,0.6722336411476135,0.6439788937568665,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8724978566169739,0.7153215408325195,0.5043542981147766,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7386074066162109,0.4232332706451416,0.4103833436965942,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6198435425758362,0.244703859090805,1.1497927904129028,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,300.0370178222656,297.2562866210937,284.906494140625,1.0,0.7704266905784607,0.337330013513565,0.337330013513565,1.0,1.0,-3.723868846893311,0.9332403540611268,2.790628433227539,0.0951434299349784,0.8453616499900818,0.8453616499900818,0.0,370.18841552734375,376.0,59930.265625,0.0,5302.130859375,1.0,278.8585205078125,282.9320068359375,294.8202209472656,298.6930236816406,293.1499938964844,293.1499938964844,279.1499938964844,38631.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758654236793518,1.0,0.0,0.0,3.515641689300537,3.51566481590271,8.247124014815199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.95947265625,0.0,1407.73046875,1895.4371337890625,0.0,4092.68115234375,0.8776003122329712,1.0,0.0,3.0,1.0,0.0
18115080,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7399221658706665,0.4255078136920929,0.3919414579868316,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8556841611862183,0.6722336411476135,0.6439788937568665,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8724978566169739,0.7153215408325195,0.5043542981147766,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7386074066162109,0.4232332706451416,0.4103833436965942,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6198435425758362,0.244703859090805,1.1497927904129028,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,300.0370178222656,297.2562866210937,284.906494140625,1.0,0.7704266905784607,0.337330013513565,0.337330013513565,1.0,1.0,-3.723868846893311,0.9332403540611268,2.790628433227539,0.0951434299349784,0.8453616499900818,0.8453616499900818,0.0,370.18841552734375,376.0,59930.265625,0.0,5302.130859375,1.0,278.8585205078125,282.9320068359375,294.8202209472656,298.6930236816406,293.1499938964844,293.1499938964844,279.1499938964844,38631.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758654236793518,1.0,0.0,0.0,3.515641689300537,3.51566481590271,8.247124014815199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.95947265625,0.0,1407.73046875,1895.4371337890625,0.0,4092.68115234375,0.8776003122329712,1.0,0.0,3.0,1.0,0.0
18115140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7384951710700989,0.4249899089336395,0.3913542330265045,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8538534045219421,0.6711078882217407,0.6427709460258484,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8729212284088135,0.7200069427490234,0.5074595808982849,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7375339269638062,0.4233222007751465,0.4103907942771911,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6189376711845398,0.2447658628225326,1.1499760150909424,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,300.0352783203125,297.2613830566406,284.99676513671875,1.0,0.7718836665153503,0.3369680345058441,0.3369680345058441,1.0,1.0,-3.725665330886841,0.932583749294281,2.793081521987915,0.0939650014042854,0.9279754161834716,0.9279754161834716,0.0,372.90911865234375,379.0,59245.28515625,0.0,5324.89892578125,1.0,279.141357421875,283.0476989746094,294.76141357421875,298.52105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968104898929596,1.0,0.0,0.0,3.625910758972168,3.62593412399292,8.77258401033032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2919921875,0.0,1488.3775634765625,1895.4371337890625,0.0,4024.495361328125,0.898186445236206,1.0,0.0,3.0,1.0,0.0
18115200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7384951710700989,0.4249899089336395,0.3913542330265045,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8538534045219421,0.6711078882217407,0.6427709460258484,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8729212284088135,0.7200069427490234,0.5074595808982849,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7375339269638062,0.4233222007751465,0.4103907942771911,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6189376711845398,0.2447658628225326,1.1499760150909424,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,300.0352783203125,297.2613830566406,284.99676513671875,1.0,0.7718836665153503,0.3369680345058441,0.3369680345058441,1.0,1.0,-3.725665330886841,0.932583749294281,2.793081521987915,0.0939650014042854,0.9279754161834716,0.9279754161834716,0.0,372.90911865234375,379.0,59245.28515625,0.0,5324.89892578125,1.0,279.141357421875,283.0476989746094,294.76141357421875,298.52105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968104898929596,1.0,0.0,0.0,3.625910758972168,3.62593412399292,8.77258401033032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2919921875,0.0,1488.3775634765625,1895.4371337890625,0.0,4024.495361328125,0.898186445236206,1.0,0.0,3.0,1.0,0.0
18115260,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.736566424369812,0.4234809577465057,0.3903573453426361,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515318632125854,0.6689452528953552,0.6411498188972473,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8727365732192993,0.7234402298927307,0.5101292133331299,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7360683679580688,0.4227486550807953,0.4101682901382446,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6177160143852234,0.2444400489330291,1.1497344970703125,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,300.02606201171875,297.2565612792969,284.9067687988281,1.0,0.7732895016670227,0.3366022408008575,0.3366022408008575,1.0,1.0,-3.725178480148315,0.9312246441841124,2.793953895568848,0.0928200259804725,0.8440651297569275,0.8440651297569275,0.0,376.2279052734375,382.0,59840.34375,0.0,5344.546875,1.0,278.8585510253906,282.9342041015625,294.79107666015625,298.65771484375,293.1499938964844,293.1499938964844,279.1499938964844,38628.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764018654823304,1.0,0.0,0.0,3.5085365772247314,3.5085597038269043,8.213822297875595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1953125,0.0,1400.30859375,1895.4371337890625,0.0,4097.36865234375,0.8760243058204651,1.0,0.0,3.0,1.0,0.0
18115320,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.736566424369812,0.4234809577465057,0.3903573453426361,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515318632125854,0.6689452528953552,0.6411498188972473,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8727365732192993,0.7234402298927307,0.5101292133331299,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7360683679580688,0.4227486550807953,0.4101682901382446,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6177160143852234,0.2444400489330291,1.1497344970703125,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,300.02606201171875,297.2565612792969,284.9067687988281,1.0,0.7732895016670227,0.3366022408008575,0.3366022408008575,1.0,1.0,-3.725178480148315,0.9312246441841124,2.793953895568848,0.0928200259804725,0.8440651297569275,0.8440651297569275,0.0,376.2279052734375,382.0,59840.34375,0.0,5344.546875,1.0,278.8585510253906,282.9342041015625,294.79107666015625,298.65771484375,293.1499938964844,293.1499938964844,279.1499938964844,38628.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764018654823304,1.0,0.0,0.0,3.5085365772247314,3.5085597038269043,8.213822297875595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1953125,0.0,1400.30859375,1895.4371337890625,0.0,4097.36865234375,0.8760243058204651,1.0,0.0,3.0,1.0,0.0
18115380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7351663708686829,0.4229484498500824,0.3897629976272583,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8497280478477478,0.6677672863006592,0.6399005055427551,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8731409311294556,0.7280465364456177,0.5131976008415222,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7350078821182251,0.4228083789348602,0.4101530611515045,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6168102025985718,0.244496539235115,1.1499007940292358,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,300.0242614746094,297.2612609863281,284.99639892578125,1.0,0.7747257351875305,0.3362364768981933,0.3362364768981933,1.0,1.0,-3.726824760437012,0.9305090308189392,2.796315908432007,0.0916160643100738,0.9261631965637208,0.9261631965637208,0.0,378.9541320800781,370.0,59158.3984375,0.0,5366.92138671875,1.0,279.14129638671875,283.0492553710937,294.7328186035156,298.4865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33555.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686074256896972,1.0,0.0,0.0,3.619106531143189,3.619129896163941,8.739689860703947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.369140625,0.0,1480.9317626953125,1895.4371337890625,0.0,4028.93115234375,0.8966560959815979,1.0,0.0,3.0,1.0,0.0
18115440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7351663708686829,0.4229484498500824,0.3897629976272583,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8497280478477478,0.6677672863006592,0.6399005055427551,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8731409311294556,0.7280465364456177,0.5131976008415222,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7350078821182251,0.4228083789348602,0.4101530611515045,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6168102025985718,0.244496539235115,1.1499007940292358,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,300.0242614746094,297.2612609863281,284.99639892578125,1.0,0.7747257351875305,0.3362364768981933,0.3362364768981933,1.0,1.0,-3.726824760437012,0.9305090308189392,2.796315908432007,0.0916160643100738,0.9261631965637208,0.9261631965637208,0.0,378.9541320800781,370.0,59158.3984375,0.0,5366.92138671875,1.0,279.14129638671875,283.0492553710937,294.7328186035156,298.4865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33555.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686074256896972,1.0,0.0,0.0,3.619106531143189,3.619129896163941,8.739689860703947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.369140625,0.0,1480.9317626953125,1895.4371337890625,0.0,4028.93115234375,0.8966560959815979,1.0,0.0,3.0,1.0,0.0
18115500,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7354907989501953,0.4222310781478882,0.3893199265003204,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8501074314117432,0.6667239665985107,0.639147162437439,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8746817111968994,0.7297219038009644,0.5145628452301025,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.735529363155365,0.4225580990314483,0.4100421071052551,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6172789931297302,0.2443780899047851,1.1496134996414185,284.88055419921875,284.95001220703125,300.3053894042969,291.7471618652344,300.01983642578125,297.259033203125,284.8800354003906,1.0,0.7737721800804138,0.3360535800457001,0.3360535800457001,1.0,1.0,-3.726560354232788,0.9298197627067566,2.7967405319213867,0.0911135524511337,0.8441681861877441,0.8441681861877441,0.0,377.4745788574219,370.0,59964.6171875,0.0,5356.68701171875,1.0,278.8990173339844,282.9103088378906,294.7798156738281,298.6903076171875,293.1499938964844,293.1499938964844,278.8500061035156,38068.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747758507728576,1.0,0.0,0.0,3.5761892795562744,3.576212882995605,8.53363985697797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6064453125,0.0,1467.7554931640625,1895.4371337890625,0.0,4083.149169921875,0.8881147503852844,1.0,0.0,3.0,1.0,0.0
18115560,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7359822988510132,0.42144376039505,0.3884952366352081,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8507667183876038,0.6655563712120056,0.6379500031471252,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8765246868133545,0.7313279509544373,0.5155616402626038,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.736269474029541,0.4222095608711242,0.4096199870109558,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6179146766662598,0.244179293513298,1.1483168601989746,284.9056091308594,284.95001220703125,300.2967224121094,291.74029541015625,300.0147705078125,297.25592041015625,284.9066162109375,1.0,0.7721436023712158,0.3358863592147827,0.3358863592147827,1.0,1.0,-3.723264455795288,0.9282811284065248,2.794983148574829,0.0903455168008804,0.8417659401893616,0.8417659401893616,0.0,374.8710021972656,358.0,59691.03125,0.0,5330.12939453125,1.0,278.8579406738281,282.9369201660156,294.7635192871094,298.62188720703125,293.1499938964844,293.1499938964844,279.1499938964844,38871.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976874828338623,1.0,0.0,0.0,3.496429920196533,3.496453046798706,8.15723467439966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.359375,0.0,1389.51025390625,1895.4371337890625,0.0,4101.4990234375,0.873585045337677,1.0,0.0,3.0,1.0,0.0
18115620,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7388564348220825,0.4209822714328766,0.3875267505645752,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8541847467422485,0.6643781065940857,0.6362436413764954,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8825812339782715,0.7358942031860352,0.5182464122772217,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7394707202911377,0.4222961068153381,0.4091748893260956,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6206267476081848,0.2443017661571502,1.146623969078064,284.99444580078125,284.95001220703125,300.2796325683594,291.7267761230469,300.01336669921875,297.26104736328125,284.99365234375,1.0,0.7679381370544434,0.3355518877506256,0.3355518877506256,1.0,1.0,-3.720695018768311,0.9264154434204102,2.7942795753479004,0.0889331400394439,0.92127525806427,0.92127525806427,0.0,366.3029479980469,346.0,58974.92578125,0.0,5267.9150390625,1.0,279.1412048339844,283.0502319335937,294.704345703125,298.4472961425781,293.1499938964844,293.1499938964844,278.8500061035156,33652.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688127040863036,1.0,0.0,0.0,3.606808423995972,3.606831789016724,8.680394785187673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7587890625,0.0,1468.2891845703125,1895.4371337890625,0.0,4030.742431640625,0.893955647945404,1.0,0.0,3.0,1.0,0.0
18115680,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7388564348220825,0.4209822714328766,0.3875267505645752,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8541847467422485,0.6643781065940857,0.6362436413764954,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8825812339782715,0.7358942031860352,0.5182464122772217,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7394707202911377,0.4222961068153381,0.4091748893260956,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6206267476081848,0.2443017661571502,1.146623969078064,284.99444580078125,284.95001220703125,300.2796325683594,291.7267761230469,300.01336669921875,297.26104736328125,284.99365234375,1.0,0.7679381370544434,0.3355518877506256,0.3355518877506256,1.0,1.0,-3.720695018768311,0.9264154434204102,2.7942795753479004,0.0889331400394439,0.92127525806427,0.92127525806427,0.0,366.3029479980469,346.0,58974.92578125,0.0,5267.9150390625,1.0,279.1412048339844,283.0502319335937,294.704345703125,298.4472961425781,293.1499938964844,293.1499938964844,278.8500061035156,33652.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688127040863036,1.0,0.0,0.0,3.606808423995972,3.606831789016724,8.680394785187673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7587890625,0.0,1468.2891845703125,1895.4371337890625,0.0,4030.742431640625,0.893955647945404,1.0,0.0,3.0,1.0,0.0
18115740,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7421320676803589,0.4196144640445709,0.3861494958400726,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8582044243812561,0.6622411012649536,0.6341138482093811,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8892512917518616,0.7392513155937195,0.5204744338989258,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7431888580322266,0.4217827916145324,0.4084811210632324,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6237494945526123,0.2441044002771377,1.144450306892395,284.9057006835937,284.95001220703125,300.26287841796875,291.7134704589844,300.0049743652344,297.25689697265625,284.9061889648437,1.0,0.7628375291824341,0.3352174162864685,0.3352174162864685,1.0,1.0,-3.715714931488037,0.923825979232788,2.791888952255249,0.0875509455800056,0.8380666971206665,0.8380666971206665,0.0,356.4562072753906,334.0,59484.65625,0.0,5190.4384765625,1.0,278.85870361328125,282.9408874511719,294.7345275878906,298.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,38759.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767323136329652,1.0,0.0,0.0,3.4821345806121826,3.4821574687957764,8.090668188742711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.41943359375,0.0,1374.00732421875,1895.4371337890625,0.0,4100.2548828125,0.8702898621559143,1.0,0.0,3.0,1.0,0.0
18115800,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7421320676803589,0.4196144640445709,0.3861494958400726,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8582044243812561,0.6622411012649536,0.6341138482093811,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8892512917518616,0.7392513155937195,0.5204744338989258,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7431888580322266,0.4217827916145324,0.4084811210632324,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6237494945526123,0.2441044002771377,1.144450306892395,284.9057006835937,284.95001220703125,300.26287841796875,291.7134704589844,300.0049743652344,297.25689697265625,284.9061889648437,1.0,0.7628375291824341,0.3352174162864685,0.3352174162864685,1.0,1.0,-3.715714931488037,0.923825979232788,2.791888952255249,0.0875509455800056,0.8380666971206665,0.8380666971206665,0.0,356.4562072753906,334.0,59484.65625,0.0,5190.4384765625,1.0,278.85870361328125,282.9408874511719,294.7345275878906,298.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,38759.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767323136329652,1.0,0.0,0.0,3.4821345806121826,3.4821574687957764,8.090668188742711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.41943359375,0.0,1374.00732421875,1895.4371337890625,0.0,4100.2548828125,0.8702898621559143,1.0,0.0,3.0,1.0,0.0
18115860,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7466003894805908,0.4192513227462768,0.3851839005947113,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.863539457321167,0.66111820936203,0.6323662996292114,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8974220752716064,0.7438835501670837,0.523137092590332,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.747994601726532,0.4219399094581604,0.4080047607421875,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6276870965957642,0.24433533847332,1.1427626609802246,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,300.0046081542969,297.2628479003906,284.99322509765625,1.0,0.7573535442352295,0.334983766078949,0.334983766078949,1.0,1.0,-3.713041305541992,0.9222541451454164,2.7907872200012207,0.0864504650235176,0.916957676410675,0.916957676410675,0.0,345.0893859863281,322.0,58761.97265625,0.0,5110.3759765625,1.0,279.1410827636719,283.0540466308594,294.6770935058594,298.406005859375,293.1499938964844,293.1499938964844,278.8500061035156,33658.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685288071632384,1.0,0.0,0.0,3.590122699737549,3.5901458263397217,8.600266028224723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.61328125,0.0,1450.3348388671875,1895.4371337890625,0.0,4028.2373046875,0.8902210593223572,1.0,0.0,3.0,1.0,0.0
18115920,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7466003894805908,0.4192513227462768,0.3851839005947113,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.863539457321167,0.66111820936203,0.6323662996292114,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8974220752716064,0.7438835501670837,0.523137092590332,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.747994601726532,0.4219399094581604,0.4080047607421875,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6276870965957642,0.24433533847332,1.1427626609802246,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,300.0046081542969,297.2628479003906,284.99322509765625,1.0,0.7573535442352295,0.334983766078949,0.334983766078949,1.0,1.0,-3.713041305541992,0.9222541451454164,2.7907872200012207,0.0864504650235176,0.916957676410675,0.916957676410675,0.0,345.0893859863281,322.0,58761.97265625,0.0,5110.3759765625,1.0,279.1410827636719,283.0540466308594,294.6770935058594,298.406005859375,293.1499938964844,293.1499938964844,278.8500061035156,33658.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685288071632384,1.0,0.0,0.0,3.590122699737549,3.5901458263397217,8.600266028224723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.61328125,0.0,1450.3348388671875,1895.4371337890625,0.0,4028.2373046875,0.8902210593223572,1.0,0.0,3.0,1.0,0.0
18115980,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7510283589363098,0.4179697036743164,0.3838321566581726,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8689287304878235,0.6590350270271301,0.6302298903465271,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9056102633476256,0.7472842931747437,0.5253559947013855,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7528892755508423,0.4214845597743988,0.4073118567466736,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6316809058189392,0.2442285269498825,1.1407489776611328,284.9068603515625,284.95001220703125,300.23004150390625,291.6874694824219,299.9970397949219,297.2592468261719,284.9073181152344,1.0,0.7516060471534729,0.334750086069107,0.334750086069107,1.0,1.0,-3.708266019821167,0.9200612306594848,2.788204908370972,0.0854149237275123,0.8352742195129395,0.8352742195129395,0.0,333.8622741699219,310.0,59269.95703125,0.0,5025.11572265625,1.0,278.8588562011719,282.9462890625,294.7082824707031,298.538818359375,293.1499938964844,293.1499938964844,279.1499938964844,38732.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764065146446228,1.0,0.0,0.0,3.4652247428894043,3.465247631072998,8.012280545699468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9658203125,0.0,1356.560546875,1895.4371337890625,0.0,4097.4091796875,0.866535484790802,1.0,0.0,3.0,1.0,0.0
18116040,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7510283589363098,0.4179697036743164,0.3838321566581726,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8689287304878235,0.6590350270271301,0.6302298903465271,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9056102633476256,0.7472842931747437,0.5253559947013855,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7528892755508423,0.4214845597743988,0.4073118567466736,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6316809058189392,0.2442285269498825,1.1407489776611328,284.9068603515625,284.95001220703125,300.23004150390625,291.6874694824219,299.9970397949219,297.2592468261719,284.9073181152344,1.0,0.7516060471534729,0.334750086069107,0.334750086069107,1.0,1.0,-3.708266019821167,0.9200612306594848,2.788204908370972,0.0854149237275123,0.8352742195129395,0.8352742195129395,0.0,333.8622741699219,310.0,59269.95703125,0.0,5025.11572265625,1.0,278.8588562011719,282.9462890625,294.7082824707031,298.538818359375,293.1499938964844,293.1499938964844,279.1499938964844,38732.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764065146446228,1.0,0.0,0.0,3.4652247428894043,3.465247631072998,8.012280545699468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9658203125,0.0,1356.560546875,1895.4371337890625,0.0,4097.4091796875,0.866535484790802,1.0,0.0,3.0,1.0,0.0
18116100,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7535111904144287,0.4177699089050293,0.3832110464572906,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8719106316566467,0.6584235429763794,0.629183828830719,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9102654457092284,0.7495755553245544,0.5265395641326904,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7555777430534363,0.421528160572052,0.4069617986679077,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6338425874710083,0.2443301230669021,1.139639973640442,285.0076599121094,284.95001220703125,300.22198486328125,291.6810913085937,299.9966125488281,297.2618713378906,285.00787353515625,1.0,0.748643696308136,0.3346332609653473,0.3346332609653473,1.0,1.0,-3.705921649932861,0.9189832210540771,2.786938428878784,0.0847724750638008,0.9057121276855468,0.9057121276855468,0.0,328.0209655761719,310.0,58478.5,0.0,4981.26416015625,1.0,279.09722900390625,283.0691223144531,294.6495666503906,298.32598876953125,293.1499938964844,293.1499938964844,279.1499938964844,34126.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704442620277404,1.0,0.0,0.0,3.514502048492432,3.514524459838867,8.241777322837152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7021484375,0.0,1374.0797119140625,1895.4371337890625,0.0,4045.120849609375,0.8752406239509583,1.0,0.0,3.0,1.0,0.0
18116160,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7565286755561829,0.4176586866378784,0.3828897774219513,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8754580020904541,0.6579372882843018,0.6284806728363037,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.915743052959442,0.7519400715827942,0.5280132293701172,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7587560415267944,0.4216750264167785,0.4068427085876465,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6364067196846008,0.2445252686738968,1.1392483711242676,284.9932556152344,284.95001220703125,300.2139587402344,291.6747436523437,299.9969787597656,297.2654113769531,284.9922180175781,1.0,0.7457823157310486,0.3345196545124054,0.3345196545124054,1.0,1.0,-3.705845594406128,0.9185865521430968,2.7872588634490967,0.0843564197421073,0.9131198525428772,0.9131198525428772,0.0,321.8297119140625,298.0,58568.37109375,0.0,4941.8505859375,1.0,279.1418762207031,283.0570068359375,294.6506042480469,298.3670959472656,293.1499938964844,293.1499938964844,278.8500061035156,33555.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968169629573822,1.0,0.0,0.0,3.576621055603028,3.576643943786621,8.535700430911675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.37109375,0.0,1435.12890625,1895.4371337890625,0.0,4025.067138671875,0.8868808150291443,1.0,0.0,3.0,1.0,0.0
18116220,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.76191645860672,0.4164282977581024,0.3815756142139435,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8819292187690735,0.6558845639228821,0.6263617277145386,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9261622428894044,0.7553467154502869,0.5302331447601318,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7646403312683105,0.4212480783462524,0.406166523694992,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6411828994750977,0.2444736212491989,1.137433648109436,284.9076843261719,284.95001220703125,300.19805908203125,291.6621398925781,299.9894714355469,297.2617492675781,284.9080810546875,1.0,0.7398453950881958,0.3342923820018768,0.3342923820018768,1.0,1.0,-3.70139741897583,0.9165136218070984,2.784883975982666,0.083373337984085,0.8327866196632385,0.8327866196632385,0.0,310.271484375,286.0,59072.03125,0.0,4855.81591796875,1.0,278.8590087890625,282.9510192871094,294.6831359863281,298.5008850097656,293.1499938964844,293.1499938964844,279.1499938964844,38704.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761282801628112,1.0,0.0,0.0,3.449880838394165,3.4499032497406006,7.941480362205766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.34130859375,0.0,1340.839111328125,1895.4371337890625,0.0,4094.978759765625,0.8631210923194885,1.0,0.0,3.0,1.0,0.0
18116280,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.76191645860672,0.4164282977581024,0.3815756142139435,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8819292187690735,0.6558845639228821,0.6263617277145386,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9261622428894044,0.7553467154502869,0.5302331447601318,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7646403312683105,0.4212480783462524,0.406166523694992,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6411828994750977,0.2444736212491989,1.137433648109436,284.9076843261719,284.95001220703125,300.19805908203125,291.6621398925781,299.9894714355469,297.2617492675781,284.9080810546875,1.0,0.7398453950881958,0.3342923820018768,0.3342923820018768,1.0,1.0,-3.70139741897583,0.9165136218070984,2.784883975982666,0.083373337984085,0.8327866196632385,0.8327866196632385,0.0,310.271484375,286.0,59072.03125,0.0,4855.81591796875,1.0,278.8590087890625,282.9510192871094,294.6831359863281,298.5008850097656,293.1499938964844,293.1499938964844,279.1499938964844,38704.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761282801628112,1.0,0.0,0.0,3.449880838394165,3.4499032497406006,7.941480362205766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.34130859375,0.0,1340.839111328125,1895.4371337890625,0.0,4094.978759765625,0.8631210923194885,1.0,0.0,3.0,1.0,0.0
18116340,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7684728503227234,0.4161467552185058,0.380665123462677,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8896133303642273,0.6548011302947998,0.6246328949928284,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9381489157676696,0.7599983811378479,0.5328918695449829,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.771587610244751,0.421453058719635,0.4057127237319946,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.646818995475769,0.2448121458292007,1.1361169815063477,284.9932861328125,284.95001220703125,300.1822814941406,291.6496276855469,299.9896240234375,297.2680053710937,284.9925537109375,1.0,0.7339034676551819,0.3340651392936706,0.3340651392936706,1.0,1.0,-3.699281930923462,0.9151417016983032,2.784140110015869,0.0823601633310318,0.9100792407989502,0.9100792407989502,0.0,298.0800476074219,274.0,58383.6328125,0.0,4772.6806640625,1.0,279.14080810546875,283.0609741210937,294.6264953613281,298.3307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33614.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679733514785768,1.0,0.0,0.0,3.5604708194732666,3.560493469238281,8.458788443022058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.515625,0.0,1418.4161376953125,1895.4371337890625,0.0,4023.333984375,0.8835388422012329,1.0,0.0,3.0,1.0,0.0
18116400,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7684728503227234,0.4161467552185058,0.380665123462677,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8896133303642273,0.6548011302947998,0.6246328949928284,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9381489157676696,0.7599983811378479,0.5328918695449829,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.771587610244751,0.421453058719635,0.4057127237319946,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.646818995475769,0.2448121458292007,1.1361169815063477,284.9932861328125,284.95001220703125,300.1822814941406,291.6496276855469,299.9896240234375,297.2680053710937,284.9925537109375,1.0,0.7339034676551819,0.3340651392936706,0.3340651392936706,1.0,1.0,-3.699281930923462,0.9151417016983032,2.784140110015869,0.0823601633310318,0.9100792407989502,0.9100792407989502,0.0,298.0800476074219,274.0,58383.6328125,0.0,4772.6806640625,1.0,279.14080810546875,283.0609741210937,294.6264953613281,298.3307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33614.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679733514785768,1.0,0.0,0.0,3.5604708194732666,3.560493469238281,8.458788443022058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.515625,0.0,1418.4161376953125,1895.4371337890625,0.0,4023.333984375,0.8835388422012329,1.0,0.0,3.0,1.0,0.0
18116460,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7749079465866089,0.4149559736251831,0.3793733119964599,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8972129821777344,0.6527931690216064,0.622531533241272,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9496472477912904,0.7633980512619019,0.535096287727356,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7785429358482361,0.4210430979728699,0.4050429761409759,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6525593996047974,0.2447992861270904,1.1344468593597412,284.9082336425781,284.95001220703125,300.1666259765625,291.63720703125,299.9813232421875,297.2631530761719,284.9085998535156,1.0,0.7278778553009033,0.3338393867015838,0.3338393867015838,1.0,1.0,-3.69504451751709,0.9131377935409546,2.781906843185425,0.0814004018902778,0.8303056359291077,0.8303056359291077,0.0,286.4543151855469,262.0,58883.00390625,0.0,4687.1689453125,1.0,278.8591003417969,282.955322265625,294.6583557128906,298.4640197753906,293.1499938964844,293.1499938964844,279.1499938964844,38688.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759213328361512,1.0,0.0,0.0,3.4353599548339844,3.43538236618042,7.874768357396533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.5517578125,0.0,1326.1572265625,1895.4371337890625,0.0,4093.169921875,0.8599066138267517,1.0,0.0,3.0,1.0,0.0
